time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949120,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.04585412889719,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.0482866056263446,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.0356643237173557,296.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.0482866056263446,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0411682128906,0.5442320704460144,0.050000000745058,0.2290508598089218,291.0409240722656,291.1499938964844,284.25,283.8607788085937,291.0180969238281,297.10858154296875,291.03955078125,1.0,0.1507345139980316,1.0,1.0,0.6463894844055176,1.0,-0.488586962223053,0.2316383421421051,0.2569486200809479,0.1171175464987754,0.0,0.0,0.0,24.999832153320312,25.0,-7.391162872314453,-0.0,27.40967559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0458544939756393,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0482869930565357,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0356646068394184,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0482869930565357,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.2290526926517486,291.0355529785156,291.1499938964844,284.25,283.8517761230469,291.0118103027344,297.10888671875,291.0341796875,1.0,0.1507346630096435,1.0,1.0,0.6465128064155579,1.0,-0.4885908365249634,0.231890007853508,0.2567008137702942,0.1163869276642799,0.0,0.0,0.0,24.999698638916016,25.0,-7.599256992340088,-0.0,27.4099235534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0458544939756393,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0482869930565357,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0356646068394184,296.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.0482869930565357,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.5441835522651672,0.050000000745058,0.2290526926517486,291.0355529785156,291.1499938964844,284.25,283.8517761230469,291.0118103027344,297.10888671875,291.0341796875,1.0,0.1507346630096435,1.0,1.0,0.6465128064155579,1.0,-0.4885908365249634,0.231890007853508,0.2567008137702942,0.1163869276642799,0.0,0.0,0.0,24.999698638916016,25.0,-7.599256992340088,-0.0,27.4099235534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.5441566109657288,0.050000000745058,0.0458546988666057,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.5441566109657288,0.050000000745058,0.0482872053980827,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.5441566109657288,0.050000000745058,0.0356647670269012,296.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.5441566109657288,0.050000000745058,0.0482872053980827,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0330505371094,0.5441566109657288,0.050000000745058,0.229053720831871,291.03277587890625,291.1499938964844,284.25,283.8471374511719,291.00830078125,297.109130859375,291.0313720703125,1.0,0.1507347673177719,1.0,1.0,0.6465744376182556,1.0,-0.4885929822921753,0.2320315688848495,0.2565613985061645,0.115982674062252,0.0,0.0,0.0,24.999631881713867,25.0,-7.804291725158691,-0.0,27.41006851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.544127881526947,0.050000000745058,0.045854914933443,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.544127881526947,0.050000000745058,0.0482874363660812,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.544127881526947,0.050000000745058,0.0356649346649646,296.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.544127881526947,0.050000000745058,0.0482874363660812,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.544127881526947,0.050000000745058,0.2290548086166381,291.0299377441406,291.1499938964844,284.25,283.8423767089844,291.0053100585937,297.1094055175781,291.0284729003906,1.0,0.1507348716259002,1.0,1.0,0.6468028426170349,1.0,-0.4885952472686767,0.2321444600820541,0.2564508020877838,0.11551533639431,0.0,0.0,0.0,24.999570846557617,25.0,-7.947678565979004,-0.0,27.41022682189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0458553880453109,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0482879318296909,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0356653034687042,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0482879318296909,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.2290571630001068,291.0242004394531,291.1499938964844,284.25,283.8326110839844,290.9993591308594,297.1101379394531,291.02276611328125,1.0,0.1507351398468017,1.0,1.0,0.6472595930099487,1.0,-0.4886002242565155,0.2323933392763137,0.2562068998813629,0.1145064979791641,0.0,0.0,0.0,24.99945068359375,25.0,-8.031647682189941,-0.0,27.41057777404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0458553880453109,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0482879318296909,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0356653034687042,296.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.0482879318296909,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.5440656542778015,0.050000000745058,0.2290571630001068,291.0242004394531,291.1499938964844,284.25,283.8326110839844,290.9993591308594,297.1101379394531,291.02276611328125,1.0,0.1507351398468017,1.0,1.0,0.6472595930099487,1.0,-0.4886002242565155,0.2323933392763137,0.2562068998813629,0.1145064979791641,0.0,0.0,0.0,24.99945068359375,25.0,-8.031647682189941,-0.0,27.41057777404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0458559021353721,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0482884757220745,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0356657020747661,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0482884757220745,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.2290597259998321,291.01837158203125,291.1499938964844,284.25,283.8225402832031,290.9925537109375,297.1110534667969,291.0168762207031,1.0,0.150735467672348,1.0,1.0,0.6477162837982178,1.0,-0.48860564827919,0.2326762974262237,0.2559293508529663,0.1134155094623565,0.0,0.0,0.0,24.99933242797852,25.0,-8.28175163269043,-0.0,27.410972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0458559021353721,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0482884757220745,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0356657020747661,296.794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.0482884757220745,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.5439977645874023,0.050000000745058,0.2290597259998321,291.01837158203125,291.1499938964844,284.25,283.8225402832031,290.9925537109375,297.1110534667969,291.0168762207031,1.0,0.150735467672348,1.0,1.0,0.6477162837982178,1.0,-0.48860564827919,0.2326762974262237,0.2559293508529663,0.1134155094623565,0.0,0.0,0.0,24.99933242797852,25.0,-8.28175163269043,-0.0,27.410972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.0458564534783363,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.048289056867361,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.0356661304831504,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.048289056867361,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.229062482714653,291.01239013671875,291.1499938964844,284.25,283.8122253417969,290.98699951171875,297.1121826171875,291.0108947753906,1.0,0.150735855102539,1.0,1.0,0.6485226154327393,1.0,-0.4886114597320556,0.2329054921865463,0.2557059526443481,0.1121740937232971,0.0,0.0,0.0,24.999231338500977,25.0,-8.301148414611816,-0.0,27.411407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.0458564534783363,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.048289056867361,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.0356661304831504,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.048289056867361,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126953125,0.5439250469207764,0.050000000745058,0.229062482714653,291.01239013671875,291.1499938964844,284.25,283.8122253417969,290.98699951171875,297.1121826171875,291.0108947753906,1.0,0.150735855102539,1.0,1.0,0.6485226154327393,1.0,-0.4886114597320556,0.2329054921865463,0.2557059526443481,0.1121740937232971,0.0,0.0,0.0,24.999231338500977,25.0,-8.301148414611816,-0.0,27.411407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0458570346236228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0482896640896797,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0356665812432765,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0482896640896797,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.2290653735399246,291.00653076171875,291.1499938964844,284.25,283.8016967773437,290.9812927246094,297.1134948730469,291.0050354003906,1.0,0.1507362723350525,1.0,1.0,0.6493289470672607,1.0,-0.4886175394058227,0.2331550419330597,0.255462497472763,0.110879048705101,0.0,0.0,0.0,24.999135971069336,25.0,-8.206316947937012,-0.0,27.411874771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0458570346236228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0482896640896797,296.899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0356665812432765,296.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.0482896640896797,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068054199219,0.5438488125801086,0.050000000745058,0.2290653735399246,291.00653076171875,291.1499938964844,284.25,283.8016967773437,290.9812927246094,297.1134948730469,291.0050354003906,1.0,0.1507362723350525,1.0,1.0,0.6493289470672607,1.0,-0.4886175394058227,0.2331550419330597,0.255462497472763,0.110879048705101,0.0,0.0,0.0,24.999135971069336,25.0,-8.206316947937012,-0.0,27.411874771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.5438097715377808,0.050000000745058,0.0458573326468467,296.892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.5438097715377808,0.050000000745058,0.0482899770140647,296.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.5438097715377808,0.050000000745058,0.0356668122112751,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.5438097715377808,0.050000000745058,0.0482899770140647,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038757324219,0.5438097715377808,0.050000000745058,0.229066863656044,291.00360107421875,291.1499938964844,284.25,283.79638671875,290.978271484375,297.1142272949219,291.0021057128906,1.0,0.1507364958524704,1.0,1.0,0.6497320532798767,1.0,-0.4886206686496734,0.2332863509654998,0.2553343176841736,0.1102177873253822,0.0,0.0,0.0,24.99909210205078,25.0,-8.214963912963867,-0.0,27.412118911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5437702536582947,0.050000000745058,0.0458576306700706,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5437702536582947,0.050000000745058,0.0482902936637401,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5437702536582947,0.050000000745058,0.0356670469045639,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5437702536582947,0.050000000745058,0.0482902936637401,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5437702536582947,0.050000000745058,0.2290683686733245,291.0006408691406,291.1499938964844,284.25,283.791015625,290.9759521484375,297.114990234375,290.9991760253906,1.0,0.1507367342710495,1.0,1.0,0.6503092646598816,1.0,-0.4886238574981689,0.2333817780017852,0.2552420794963836,0.1095119342207908,0.0,0.0,0.0,24.99905586242676,25.0,-8.130276679992676,-0.0,27.41236686706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0458582378923893,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0482909344136714,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0356675200164318,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0482909344136714,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.2290713936090469,290.9949951171875,291.1499938964844,284.25,283.7802734375,290.9718933105469,297.1166076660156,290.99365234375,1.0,0.1507372260093689,1.0,1.0,0.6514635682106018,1.0,-0.4886302351951599,0.2335738092660904,0.2550564110279083,0.1080875545740127,0.0,0.0,0.0,24.998994827270508,25.0,-7.66610860824585,-0.0,27.41287422180176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0458582378923893,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0482909344136714,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0356675200164318,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.0482909344136714,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952697753906,0.54369056224823,0.050000000745058,0.2290713936090469,290.9949951171875,291.1499938964844,284.25,283.7802734375,290.9718933105469,297.1166076660156,290.99365234375,1.0,0.1507372260093689,1.0,1.0,0.6514635682106018,1.0,-0.4886302351951599,0.2335738092660904,0.2550564110279083,0.1080875545740127,0.0,0.0,0.0,24.998994827270508,25.0,-7.66610860824585,-0.0,27.41287422180176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0458588413894176,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0482915714383125,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0356679894030094,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0482915714383125,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.2290744185447693,290.9897155761719,291.1499938964844,284.25,283.7694702148437,290.9677734375,297.11834716796875,290.9884033203125,1.0,0.1507377475500106,1.0,1.0,0.652617871761322,1.0,-0.4886365830898285,0.2337683737277984,0.2548682391643524,0.1066688597202301,0.0,0.0,0.0,24.998943328857425,25.0,-7.251956462860107,-0.0,27.41339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0458588413894176,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0482915714383125,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0356679894030094,296.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.0482915714383125,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9899597167969,0.5436112284660339,0.050000000745058,0.2290744185447693,290.9897155761719,291.1499938964844,284.25,283.7694702148437,290.9677734375,297.11834716796875,290.9884033203125,1.0,0.1507377475500106,1.0,1.0,0.652617871761322,1.0,-0.4886365830898285,0.2337683737277984,0.2548682391643524,0.1066688597202301,0.0,0.0,0.0,24.998943328857425,25.0,-7.251956462860107,-0.0,27.41339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0458594374358654,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0482921972870826,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0356684513390064,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0482921972870826,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.2290773838758468,290.9847106933594,291.1499938964844,284.25,283.7586669921875,290.9653625488281,297.1202087402344,290.9835510253906,1.0,0.1507382690906524,1.0,1.0,0.6540799736976624,1.0,-0.4886428713798523,0.2338896095752716,0.2547532618045807,0.1052048727869987,0.0,0.0,0.0,24.99891662597656,25.0,-6.568458557128906,-0.0,27.413908004760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0458594374358654,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0482921972870826,296.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0356684513390064,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.0482921972870826,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.543533205986023,0.050000000745058,0.2290773838758468,290.9847106933594,291.1499938964844,284.25,283.7586669921875,290.9653625488281,297.1202087402344,290.9835510253906,1.0,0.1507382690906524,1.0,1.0,0.6540799736976624,1.0,-0.4886428713798523,0.2338896095752716,0.2547532618045807,0.1052048727869987,0.0,0.0,0.0,24.99891662597656,25.0,-6.568458557128906,-0.0,27.413908004760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.0458600111305713,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.048292800784111,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.0356688983738422,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.048292800784111,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.2290802597999572,290.9803466796875,291.1499938964844,284.25,283.7479553222656,290.9635009765625,297.1219787597656,290.97930908203125,1.0,0.1507388055324554,1.0,1.0,0.6555421352386475,1.0,-0.488648921251297,0.2339989691972732,0.2546499371528625,0.1037797033786773,0.0,0.0,0.0,24.998903274536133,25.0,-5.7335591316223145,-0.0,27.414419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.0458600111305713,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.048292800784111,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.0356688983738422,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.048292800784111,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98052978515625,0.5434578657150269,0.050000000745058,0.2290802597999572,290.9803466796875,291.1499938964844,284.25,283.7479553222656,290.9635009765625,297.1219787597656,290.97930908203125,1.0,0.1507388055324554,1.0,1.0,0.6555421352386475,1.0,-0.488648921251297,0.2339989691972732,0.2546499371528625,0.1037797033786773,0.0,0.0,0.0,24.998903274536133,25.0,-5.7335591316223145,-0.0,27.414419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.5434213876724243,0.050000000745058,0.0458602905273437,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.5434213876724243,0.050000000745058,0.0482930950820446,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.5434213876724243,0.050000000745058,0.0356691144406795,296.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.5434213876724243,0.050000000745058,0.0482930950820446,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.5434213876724243,0.050000000745058,0.2290816456079483,290.9783630371094,291.1499938964844,284.25,283.7426452636719,290.962646484375,297.1228332519531,290.9774169921875,1.0,0.1507390737533569,1.0,1.0,0.6562731862068176,1.0,-0.488651841878891,0.2340483367443084,0.2546035051345825,0.1030866652727127,0.0,0.0,0.0,24.9989013671875,25.0,-5.354630947113037,-0.0,27.414669036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.543385922908783,0.050000000745058,0.0458605624735355,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.543385922908783,0.050000000745058,0.0482933819293975,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.543385922908783,0.050000000745058,0.0356693267822265,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.543385922908783,0.050000000745058,0.0482933819293975,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9767150878906,0.543385922908783,0.050000000745058,0.2290830016136169,290.9765319824219,291.1499938964844,284.25,283.7373962402344,290.9623413085937,297.1236267089844,290.97564697265625,1.0,0.1507393419742584,1.0,1.0,0.6571147441864014,1.0,-0.4886547029018402,0.2340700328350067,0.2545846700668335,0.102385938167572,0.0,0.0,0.0,24.9989070892334,25.0,-4.918801784515381,-0.0,27.414913177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.045861080288887,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.0482939258217811,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.0356697291135787,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.0482939258217811,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.2290855944156646,290.9733581542969,291.1499938964844,284.25,283.7269897460937,290.9624328613281,297.1250915527344,290.97265625,1.0,0.1507398635149002,1.0,1.0,0.6587978005409241,1.0,-0.4886601567268371,0.2340956926345825,0.2545644640922546,0.1010331958532333,0.0,0.0,0.0,24.99892807006836,25.0,-3.8837811946868896,-0.0,27.415388107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.045861080288887,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.0482939258217811,296.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.0356697291135787,296.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.0482939258217811,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9735107421875,0.5433182716369629,0.050000000745058,0.2290855944156646,290.9733581542969,291.1499938964844,284.25,283.7269897460937,290.9624328613281,297.1250915527344,290.97265625,1.0,0.1507398635149002,1.0,1.0,0.6587978005409241,1.0,-0.4886601567268371,0.2340956926345825,0.2545644640922546,0.1010331958532333,0.0,0.0,0.0,24.99892807006836,25.0,-3.8837811946868896,-0.0,27.415388107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0458615608513355,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0482944324612617,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0356701016426086,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0482944324612617,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.2290879935026168,290.970947265625,291.1499938964844,284.25,283.716796875,290.9630432128906,297.1264343261719,290.9704284667969,1.0,0.1507403701543808,1.0,1.0,0.6604808568954468,1.0,-0.4886651933193207,0.2340989112854004,0.2545663118362427,0.0997566878795623,0.0,0.0,0.0,24.99896049499512,25.0,-2.8821890354156494,-0.0,27.41583633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0458615608513355,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0482944324612617,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0356701016426086,296.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.0482944324612617,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710693359375,0.5432555079460144,0.050000000745058,0.2290879935026168,290.970947265625,291.1499938964844,284.25,283.716796875,290.9630432128906,297.1264343261719,290.9704284667969,1.0,0.1507403701543808,1.0,1.0,0.6604808568954468,1.0,-0.4886651933193207,0.2340989112854004,0.2545663118362427,0.0997566878795623,0.0,0.0,0.0,24.99896049499512,25.0,-2.8821890354156494,-0.0,27.41583633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0458620004355907,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0482948943972587,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0356704443693161,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0482948943972587,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.2290901839733123,290.96923828125,291.1499938964844,284.25,283.7069396972656,290.9647521972656,297.127685546875,290.9689025878906,1.0,0.150740846991539,1.0,1.0,0.6622612476348877,1.0,-0.4886698424816131,0.2340566366910934,0.2546131908893585,0.0985427573323249,0.0,0.0,0.0,24.999008178710938,25.0,-1.8190146684646609,-0.0,27.41625595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0458620004355907,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0482948943972587,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0356704443693161,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.0482948943972587,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.96929931640625,0.5431979894638062,0.050000000745058,0.2290901839733123,290.96923828125,291.1499938964844,284.25,283.7069396972656,290.9647521972656,297.127685546875,290.9689025878906,1.0,0.150740846991539,1.0,1.0,0.6622612476348877,1.0,-0.4886698424816131,0.2340566366910934,0.2546131908893585,0.0985427573323249,0.0,0.0,0.0,24.999008178710938,25.0,-1.8190146684646609,-0.0,27.41625595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0458623990416526,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0482953153550624,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0356707535684108,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0482953153550624,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.2290921807289123,290.96832275390625,291.1499938964844,284.25,283.6973876953125,290.9671936035156,297.1288757324219,290.9682006835937,1.0,0.150741308927536,1.0,1.0,0.6640416383743286,1.0,-0.4886740148067474,0.2339870184659958,0.2546870112419128,0.0974155664443969,0.0,0.0,0.0,24.999067306518555,25.0,-0.7209047675132751,-0.0,27.41664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0458623990416526,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0482953153550624,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0356707535684108,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.0482953153550624,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.5431460738182068,0.050000000745058,0.2290921807289123,290.96832275390625,291.1499938964844,284.25,283.6973876953125,290.9671936035156,297.1288757324219,290.9682006835937,1.0,0.150741308927536,1.0,1.0,0.6640416383743286,1.0,-0.4886740148067474,0.2339870184659958,0.2546870112419128,0.0974155664443969,0.0,0.0,0.0,24.999067306518555,25.0,-0.7209047675132751,-0.0,27.41664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5431222915649414,0.050000000745058,0.0458625815808773,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5431222915649414,0.050000000745058,0.0482955053448677,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5431222915649414,0.050000000745058,0.0356708951294422,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5431222915649414,0.050000000745058,0.0482955053448677,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681701660156,0.5431222915649414,0.050000000745058,0.2290930896997451,290.9681701660156,291.1499938964844,284.25,283.6927795410156,290.9686584472656,297.12945556640625,290.9681396484375,1.0,0.1507415175437927,1.0,1.0,0.6649318337440491,1.0,-0.4886759519577026,0.2339417487382888,0.2547341883182525,0.0968855991959571,0.0,0.0,0.0,24.99909782409668,25.0,-0.1820140480995178,-0.0,27.416820526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.5430999398231506,0.050000000745058,0.045862752944231,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.5430999398231506,0.050000000745058,0.0482956878840923,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.5430999398231506,0.050000000745058,0.0356710292398929,296.8948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.5430999398231506,0.050000000745058,0.0482956878840923,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682006835937,0.5430999398231506,0.050000000745058,0.2290939390659332,290.9682006835937,291.1499938964844,284.25,283.6882629394531,290.9702453613281,297.1300354003906,290.96826171875,1.0,0.1507417261600494,1.0,1.0,0.6658002138137817,1.0,-0.4886777400970459,0.2338935136795044,0.2547842264175415,0.0963827073574066,0.0,0.0,0.0,24.99913215637207,25.0,0.3362676203250885,-0.0,27.416990280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0458630621433258,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0482960119843483,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0356712713837623,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0482960119843483,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.2290954887866974,290.96881103515625,291.1499938964844,284.25,283.6795654296875,290.9739074707031,297.1311950683594,290.96905517578125,1.0,0.1507421135902404,1.0,1.0,0.6675370931625366,1.0,-0.4886810183525085,0.2337759435176849,0.2549050748348236,0.0954451337456703,0.0,0.0,0.0,24.999202728271484,25.0,1.3346132040023804,-0.0,27.41730117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
