time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11951280,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0458630621433258,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0482960119843483,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0356712713837623,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.0482960119843483,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9687805175781,0.5430596470832825,0.050000000745058,0.2290954887866974,290.96881103515625,291.1499938964844,284.25,283.6795654296875,290.9739074707031,297.1311950683594,290.96905517578125,1.0,0.1507421135902404,1.0,1.0,0.6675370931625366,1.0,-0.4886810183525085,0.2337759435176849,0.2549050748348236,0.0954451337456703,0.0,0.0,0.0,24.999202728271484,25.0,1.3346132040023804,-0.0,27.41730117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0458633266389369,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0482962913811206,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0356714762747287,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0482962913811206,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.2290968149900436,290.9700927734375,291.1499938964844,284.25,283.67138671875,290.97833251953125,297.1323547363281,290.9704895019531,1.0,0.1507424712181091,1.0,1.0,0.6692739129066467,1.0,-0.4886837899684906,0.2336292564868927,0.2550545334815979,0.0945977047085762,0.0,0.0,0.0,24.999282836914062,25.0,2.347053289413452,-0.0,27.41757774353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0458633266389369,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0482962913811206,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0356714762747287,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.0482962913811206,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9700012207031,0.5430250763893127,0.050000000745058,0.2290968149900436,290.9700927734375,291.1499938964844,284.25,283.67138671875,290.97833251953125,297.1323547363281,290.9704895019531,1.0,0.1507424712181091,1.0,1.0,0.6692739129066467,1.0,-0.4886837899684906,0.2336292564868927,0.2550545334815979,0.0945977047085762,0.0,0.0,0.0,24.999282836914062,25.0,2.347053289413452,-0.0,27.41757774353028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0458635464310646,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0482965223491191,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0356716476380825,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0482965223491191,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.2290979176759719,290.9720458984375,291.1499938964844,284.25,283.6637878417969,290.98272705078125,297.1335144042969,290.9726257324219,1.0,0.1507427841424942,1.0,1.0,0.6708298325538635,1.0,-0.4886861145496368,0.2334875166416168,0.25519859790802,0.093875728547573,0.0,0.0,0.0,24.999361038208008,25.0,3.214696168899536,-0.0,27.417814254760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0458635464310646,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0482965223491191,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0356716476380825,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.0482965223491191,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.5429964065551758,0.050000000745058,0.2290979176759719,290.9720458984375,291.1499938964844,284.25,283.6637878417969,290.98272705078125,297.1335144042969,290.9726257324219,1.0,0.1507427841424942,1.0,1.0,0.6708298325538635,1.0,-0.4886861145496368,0.2334875166416168,0.25519859790802,0.093875728547573,0.0,0.0,0.0,24.999361038208008,25.0,3.214696168899536,-0.0,27.417814254760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0458637215197086,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0482967086136341,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0356717854738235,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0482967086136341,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.2290987968444824,290.9745788574219,291.1499938964844,284.25,283.6567687988281,290.98779296875,297.1347045898437,290.97528076171875,1.0,0.1507430523633957,1.0,1.0,0.6723857522010803,1.0,-0.4886879622936249,0.2333163022994995,0.2553716599941253,0.0932439118623733,0.0,0.0,0.0,24.99944496154785,25.0,4.0233964920043945,-0.0,27.41801071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0458637215197086,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0482967086136341,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0356717854738235,296.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.0482967086136341,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9744567871094,0.542973518371582,0.050000000745058,0.2290987968444824,290.9745788574219,291.1499938964844,284.25,283.6567687988281,290.98779296875,297.1347045898437,290.97528076171875,1.0,0.1507430523633957,1.0,1.0,0.6723857522010803,1.0,-0.4886879622936249,0.2333163022994995,0.2553716599941253,0.0932439118623733,0.0,0.0,0.0,24.99944496154785,25.0,4.0233964920043945,-0.0,27.41801071166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5429642200469971,0.050000000745058,0.0458637960255146,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5429642200469971,0.050000000745058,0.04829678311944,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5429642200469971,0.050000000745058,0.035671841353178,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5429642200469971,0.050000000745058,0.04829678311944,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9759216308594,0.5429642200469971,0.050000000745058,0.229099154472351,290.97607421875,291.1499938964844,284.25,283.6535339355469,290.9906311035156,297.13531494140625,290.97686767578125,1.0,0.1507431715726852,1.0,1.0,0.6731637120246887,1.0,-0.4886887073516845,0.2332190871238708,0.2554696500301361,0.0929614752531051,0.0,0.0,0.0,24.999488830566406,25.0,4.451638221740723,-0.0,27.41809463500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.5429564714431763,0.050000000745058,0.0458638556301593,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.5429564714431763,0.050000000745058,0.0482968464493751,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.5429564714431763,0.050000000745058,0.0356718860566616,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.5429564714431763,0.050000000745058,0.0482968464493751,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775390625,0.5429564714431763,0.050000000745058,0.2290994524955749,290.97772216796875,291.1499938964844,284.25,283.65045166015625,290.9931640625,297.13592529296875,290.97857666015625,1.0,0.1507432758808136,1.0,1.0,0.6737964153289795,1.0,-0.4886893630027771,0.2331402748823166,0.2555490732192993,0.0927276164293289,0.0,0.0,0.0,24.999530792236328,25.0,4.815525054931641,-0.0,27.418169021606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0458639413118362,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0482969358563423,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0356719531118869,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0482969358563423,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.2290998697280883,290.9813232421875,291.1499938964844,284.25,283.6448669433594,290.9984130859375,297.1371459960937,290.9822692871094,1.0,0.1507434695959091,1.0,1.0,0.675061821937561,1.0,-0.4886902570724487,0.2329612672328949,0.2557289898395538,0.0923308134078979,0.0,0.0,0.0,24.99961471557617,25.0,5.374955654144287,-0.0,27.41828727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0458639413118362,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0482969358563423,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0356719531118869,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.0482969358563423,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5429453253746033,0.050000000745058,0.2290998697280883,290.9813232421875,291.1499938964844,284.25,283.6448669433594,290.9984130859375,297.1371459960937,290.9822692871094,1.0,0.1507434695959091,1.0,1.0,0.675061821937561,1.0,-0.4886902570724487,0.2329612672328949,0.2557289898395538,0.0923308134078979,0.0,0.0,0.0,24.99961471557617,25.0,5.374955654144287,-0.0,27.41828727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0458639785647392,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0482969768345356,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0356719829142093,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0482969768345356,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.2291000634431839,290.9853210449219,291.1499938964844,284.25,283.6400451660156,291.0046081542969,297.138427734375,290.9864196777344,1.0,0.1507436037063598,1.0,1.0,0.6763272285461426,1.0,-0.4886906743049621,0.232747733592987,0.2559429407119751,0.0920261666178703,0.0,0.0,0.0,24.999706268310547,25.0,6.034383773803711,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0458639785647392,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0482969768345356,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0356719829142093,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.0482969768345356,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.5429402589797974,0.050000000745058,0.2291000634431839,290.9853210449219,291.1499938964844,284.25,283.6400451660156,291.0046081542969,297.138427734375,290.9864196777344,1.0,0.1507436037063598,1.0,1.0,0.6763272285461426,1.0,-0.4886906743049621,0.232747733592987,0.2559429407119751,0.0920261666178703,0.0,0.0,0.0,24.999706268310547,25.0,6.034383773803711,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0458639860153198,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0482969880104064,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0356719903647899,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0482969880104064,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.2291001081466674,290.9898376464844,291.1499938964844,284.2541809082031,283.64019775390625,291.011474609375,297.1424560546875,290.99102783203125,1.0,0.1507437229156494,1.0,1.0,0.6768580675125122,1.0,-0.4886907637119293,0.2326478511095047,0.2560428977012634,0.0919106230139732,0.0,0.0,0.0,24.99977302551269,25.0,6.702237129211426,-0.0,27.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0458639860153198,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0482969880104064,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0356719903647899,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.0482969880104064,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9895935058594,0.5429391264915466,0.050000000745058,0.2291001081466674,290.9898376464844,291.1499938964844,284.2541809082031,283.64019775390625,291.011474609375,297.1424560546875,290.99102783203125,1.0,0.1507437229156494,1.0,1.0,0.6768580675125122,1.0,-0.4886907637119293,0.2326478511095047,0.2560428977012634,0.0919106230139732,0.0,0.0,0.0,24.99977302551269,25.0,6.702237129211426,-0.0,27.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0458639897406101,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0482969880104064,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0356719903647899,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.2291001230478286,290.9952087402344,291.1499938964844,284.2664489746094,283.6490478515625,291.0251159667969,297.1529235839844,290.9968566894531,1.0,0.1507437974214553,1.0,1.0,0.6773889660835266,1.0,-0.4886907637119293,0.2325475066900253,0.2561432719230652,0.0918128862977027,0.0,0.0,0.0,24.99983024597168,25.0,8.786099433898926,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0458639897406101,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0482969880104064,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0356719903647899,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.0482969880104064,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429388880729675,0.050000000745058,0.2291001230478286,290.9952087402344,291.1499938964844,284.2664489746094,283.6490478515625,291.0251159667969,297.1529235839844,290.9968566894531,1.0,0.1507437974214553,1.0,1.0,0.6773889660835266,1.0,-0.4886907637119293,0.2325475066900253,0.2561432719230652,0.0918128862977027,0.0,0.0,0.0,24.99983024597168,25.0,8.786099433898926,-0.0,27.41844367980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5429390668869019,0.050000000745058,0.0458639860153198,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5429390668869019,0.050000000745058,0.0482969880104064,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5429390668869019,0.050000000745058,0.0356719903647899,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5429390668869019,0.050000000745058,0.0482969880104064,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99835205078125,0.5429390668869019,0.050000000745058,0.2291001230478286,290.9986877441406,291.1499938964844,284.27545166015625,283.65655517578125,291.0343933105469,297.1601257324219,291.0006408691406,1.0,0.1507438272237777,1.0,1.0,0.6776543855667114,1.0,-0.4886907637119293,0.2324955910444259,0.2561951577663421,0.0917688012123107,0.0,0.0,0.0,24.999855041503903,25.0,10.436305046081545,-0.0,27.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429400205612183,0.050000000745058,0.0458639822900295,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429400205612183,0.050000000745058,0.0482969805598259,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429400205612183,0.050000000745058,0.0356719866394996,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429400205612183,0.050000000745058,0.0482969805598259,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429400205612183,0.050000000745058,0.2291000783443451,291.0028076171875,291.1499938964844,284.2862854003906,283.66607666015625,291.0378112792969,297.16845703125,291.0049743652344,1.0,0.1507438868284225,1.0,1.0,0.6758255362510681,1.0,-0.4886906743049621,0.2328112572431564,0.2558794319629669,0.0920947194099426,0.0,0.0,0.0,24.99982070922852,25.0,11.3046293258667,-0.0,27.41847038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0458639599382877,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0482969619333744,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0356719717383384,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0482969619333744,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.2290999889373779,291.0106201171875,291.1499938964844,284.313232421875,283.6907958984375,291.042236328125,297.1879272460937,291.01239013671875,1.0,0.1507440060377121,1.0,1.0,0.6721678376197815,1.0,-0.4886904954910278,0.2335054576396942,0.2551850378513336,0.0928206816315651,0.0,0.0,0.0,24.999753952026367,25.0,10.498138427734377,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0458639599382877,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0482969619333744,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0356719717383384,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.0482969619333744,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102844238281,0.542942464351654,0.050000000745058,0.2290999889373779,291.0106201171875,291.1499938964844,284.313232421875,283.6907958984375,291.042236328125,297.1879272460937,291.01239013671875,1.0,0.1507440060377121,1.0,1.0,0.6721678376197815,1.0,-0.4886904954910278,0.2335054576396942,0.2551850378513336,0.0928206816315651,0.0,0.0,0.0,24.999753952026367,25.0,10.498138427734377,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0458639375865459,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0482969358563423,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0356719531118869,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0482969358563423,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.2290998697280883,291.01776123046875,291.1499938964844,284.3468322753906,283.72265625,291.0510559082031,297.2104797363281,291.0196533203125,1.0,0.150744155049324,1.0,1.0,0.6685101985931396,1.0,-0.4886902272701263,0.2342173755168914,0.2544728517532348,0.0935781747102737,0.0,0.0,0.0,24.999698638916016,25.0,10.611462593078612,-0.0,27.41854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0458639375865459,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0482969358563423,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0356719531118869,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.0482969358563423,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.5429455637931824,0.050000000745058,0.2290998697280883,291.01776123046875,291.1499938964844,284.3468322753906,283.72265625,291.0510559082031,297.2104797363281,291.0196533203125,1.0,0.150744155049324,1.0,1.0,0.6685101985931396,1.0,-0.4886902272701263,0.2342173755168914,0.2544728517532348,0.0935781747102737,0.0,0.0,0.0,24.999698638916016,25.0,10.611462593078612,-0.0,27.41854858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0458639115095138,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0482969060540199,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0356719307601451,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0482969060540199,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.2290997207164764,291.02569580078125,291.1499938964844,284.3865966796875,283.7611083984375,291.0639038085937,297.2355651855469,291.0278625488281,1.0,0.1507443189620971,1.0,1.0,0.6649008989334106,1.0,-0.4886899292469024,0.2349384874105453,0.2537514567375183,0.0943568348884582,0.0,0.0,0.0,24.999652862548828,25.0,11.869317054748535,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0458639115095138,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0482969060540199,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0356719307601451,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.0482969060540199,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5429491996765137,0.050000000745058,0.2290997207164764,291.02569580078125,291.1499938964844,284.3865966796875,283.7611083984375,291.0639038085937,297.2355651855469,291.0278625488281,1.0,0.1507443189620971,1.0,1.0,0.6649008989334106,1.0,-0.4886899292469024,0.2349384874105453,0.2537514567375183,0.0943568348884582,0.0,0.0,0.0,24.999652862548828,25.0,11.869317054748535,-0.0,27.418598175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0458638779819011,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0482968725264072,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0356719046831131,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0482968725264072,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.2290995717048645,291.03497314453125,291.1499938964844,284.4320373535156,283.8056945800781,291.0802001953125,297.2628173828125,291.0375366210937,1.0,0.1507445126771927,1.0,1.0,0.6612916588783264,1.0,-0.4886896014213562,0.2356788069009781,0.2530107796192169,0.0951646715402603,0.0,0.0,0.0,24.99961471557617,25.0,13.930181503295898,-0.0,27.41865348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0458638779819011,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0482968725264072,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0356719046831131,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.0482968725264072,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345153808594,0.5429533123970032,0.050000000745058,0.2290995717048645,291.03497314453125,291.1499938964844,284.4320373535156,283.8056945800781,291.0802001953125,297.2628173828125,291.0375366210937,1.0,0.1507445126771927,1.0,1.0,0.6612916588783264,1.0,-0.4886896014213562,0.2356788069009781,0.2530107796192169,0.0951646715402603,0.0,0.0,0.0,24.99961471557617,25.0,13.930181503295898,-0.0,27.41865348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5429555177688599,0.050000000745058,0.0458638630807399,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5429555177688599,0.050000000745058,0.0482968538999557,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5429555177688599,0.050000000745058,0.0356718935072422,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5429555177688599,0.050000000745058,0.0482968538999557,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03973388671875,0.5429555177688599,0.050000000745058,0.2290994822978973,291.0402526855469,291.1499938964844,284.45672607421875,283.8301086425781,291.0895080566406,297.2771911621094,291.04302978515625,1.0,0.1507446020841598,1.0,1.0,0.6594870090484619,1.0,-0.4886894226074219,0.2360566705465316,0.2526327669620514,0.095579408109188,0.0,0.0,0.0,24.99959754943848,25.0,15.16771411895752,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5429577827453613,0.050000000745058,0.0458638444542884,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5429577827453613,0.050000000745058,0.0482968352735042,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5429577827453613,0.050000000745058,0.035671878606081,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5429577827453613,0.050000000745058,0.0482968352735042,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.5429577827453613,0.050000000745058,0.2290993928909301,291.04595947265625,291.1499938964844,284.482666015625,283.8558349609375,291.0995483398437,297.2919921875,291.04901123046875,1.0,0.1507447063922882,1.0,1.0,0.6576895713806152,1.0,-0.4886892437934875,0.2364383786916732,0.2522508800029754,0.0959997326135635,0.0,0.0,0.0,24.99958229064941,25.0,16.50980567932129,-0.0,27.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0458638072013855,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0482967980206012,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0356718488037586,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0482967980206012,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.2290992140769958,291.05889892578125,291.1499938964844,284.5380249023437,283.9110107421875,291.1216735839844,297.32293701171875,291.0624389648437,1.0,0.1507449299097061,1.0,1.0,0.6540946960449219,1.0,-0.4886888563632965,0.2372180372476577,0.2514708042144775,0.0968608930706977,0.0,0.0,0.0,24.99955177307129,25.0,19.419214248657227,-0.0,27.418777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0458638072013855,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0482967980206012,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0356718488037586,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.0482967980206012,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.5429625511169434,0.050000000745058,0.2290992140769958,291.05889892578125,291.1499938964844,284.5380249023437,283.9110107421875,291.1216735839844,297.32293701171875,291.0624389648437,1.0,0.1507449299097061,1.0,1.0,0.6540946960449219,1.0,-0.4886888563632965,0.2372180372476577,0.2514708042144775,0.0968608930706977,0.0,0.0,0.0,24.99955177307129,25.0,19.419214248657227,-0.0,27.418777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0458637699484825,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0482967570424079,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0356718190014362,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0482967570424079,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.2290990203619003,291.0739440917969,291.1499938964844,284.59765625,283.9707336425781,291.1462707519531,297.3555908203125,291.0780334472656,1.0,0.150745153427124,1.0,1.0,0.6504998803138733,1.0,-0.4886884689331054,0.238020658493042,0.2506678104400635,0.0977490022778511,0.0,0.0,0.0,24.99952507019043,25.0,22.490612030029297,-0.0,27.418846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0458637699484825,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0482967570424079,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0356718190014362,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.0482967570424079,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731506347656,0.5429674983024597,0.050000000745058,0.2290990203619003,291.0739440917969,291.1499938964844,284.59765625,283.9707336425781,291.1462707519531,297.3555908203125,291.0780334472656,1.0,0.150745153427124,1.0,1.0,0.6504998803138733,1.0,-0.4886884689331054,0.238020658493042,0.2506678104400635,0.0977490022778511,0.0,0.0,0.0,24.99952507019043,25.0,22.490612030029297,-0.0,27.418846130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0458637289702892,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0482967160642147,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0356717891991138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0482967160642147,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.2290988266468048,291.0911560058594,291.1499938964844,284.6610717773437,284.0344543457031,291.17315673828125,297.3900146484375,291.0957946777344,1.0,0.1507454067468643,1.0,1.0,0.6469191908836365,1.0,-0.488688051700592,0.2388440668582916,0.2498439848423004,0.0986600592732429,0.0,0.0,0.0,24.999500274658203,25.0,25.62595558166504,-0.0,27.41891860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0458637289702892,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0482967160642147,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0356717891991138,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.0482967160642147,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902709960937,0.5429725646972656,0.050000000745058,0.2290988266468048,291.0911560058594,291.1499938964844,284.6610717773437,284.0344543457031,291.17315673828125,297.3900146484375,291.0957946777344,1.0,0.1507454067468643,1.0,1.0,0.6469191908836365,1.0,-0.488688051700592,0.2388440668582916,0.2498439848423004,0.0986600592732429,0.0,0.0,0.0,24.999500274658203,25.0,25.62595558166504,-0.0,27.41891860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0458636917173862,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0482966750860214,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0356717593967914,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0482966750860214,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.2290986329317093,291.110595703125,291.1499938964844,284.727783203125,284.1016540527344,291.2021179199219,297.42633056640625,291.11578369140625,1.0,0.1507456600666046,1.0,1.0,0.6433385610580444,1.0,-0.4886876344680786,0.2396924197673797,0.2489951997995376,0.0995964258909225,0.0,0.0,0.0,24.999475479125977,25.0,28.743093490600582,-0.0,27.418994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
