time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953440,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0458636917173862,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0482966750860214,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0356717593967914,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.0482966750860214,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5429776906967163,0.050000000745058,0.2290986329317093,291.110595703125,291.1499938964844,284.727783203125,284.1016540527344,291.2021179199219,297.42633056640625,291.11578369140625,1.0,0.1507456600666046,1.0,1.0,0.6433385610580444,1.0,-0.4886876344680786,0.2396924197673797,0.2489951997995376,0.0995964258909225,0.0,0.0,0.0,24.999475479125977,25.0,28.743093490600582,-0.0,27.418994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5429802536964417,0.050000000745058,0.0458636730909347,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5429802536964417,0.050000000745058,0.0482966564595699,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5429802536964417,0.050000000745058,0.0356717444956302,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5429802536964417,0.050000000745058,0.0482966564595699,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5429802536964417,0.050000000745058,0.2290985435247421,291.1211242675781,291.1499938964844,284.76220703125,284.1363830566406,291.21734619140625,297.4452514648437,291.1265869140625,1.0,0.1507457941770553,1.0,1.0,0.641548216342926,1.0,-0.4886874258518219,0.2401263415813446,0.2485610842704773,0.1000739708542823,0.0,0.0,0.0,24.99946403503418,25.0,30.275575637817383,-0.0,27.419034957885746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429827570915222,0.050000000745058,0.0458636507391929,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429827570915222,0.050000000745058,0.0482966341078281,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429827570915222,0.050000000745058,0.035671729594469,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429827570915222,0.050000000745058,0.0482966341078281,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5429827570915222,0.050000000745058,0.2290984392166137,291.1322021484375,291.1499938964844,284.7973022460937,284.1718139648437,291.2330627441406,297.4647827148437,291.137939453125,1.0,0.1507459282875061,1.0,1.0,0.6397653222084045,1.0,-0.4886872172355652,0.2405651360750198,0.2481220811605453,0.1005558967590332,0.0,0.0,0.0,24.99945068359375,25.0,31.792770385742188,-0.0,27.419076919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0458636134862899,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0482965931296348,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0356716997921466,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0482965931296348,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.2290982455015182,291.15594482421875,291.1499938964844,284.8691711425781,284.244384765625,291.2659912109375,297.5058288574219,291.1622314453125,1.0,0.1507462114095688,1.0,1.0,0.6361996531486511,1.0,-0.4886868298053741,0.2414628267288208,0.2472239881753921,0.101537637412548,0.0,0.0,0.0,24.99942779541016,25.0,34.792240142822266,-0.0,27.41916275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0458636134862899,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0482965931296348,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0356716997921466,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.0482965931296348,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5429877638816833,0.050000000745058,0.2290982455015182,291.15594482421875,291.1499938964844,284.8691711425781,284.244384765625,291.2659912109375,297.5058288574219,291.1622314453125,1.0,0.1507462114095688,1.0,1.0,0.6361996531486511,1.0,-0.4886868298053741,0.2414628267288208,0.2472239881753921,0.101537637412548,0.0,0.0,0.0,24.99942779541016,25.0,34.792240142822266,-0.0,27.41916275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0458635762333869,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0482965558767318,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0356716699898242,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0482965558767318,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.2290980666875839,291.1818542480469,291.1499938964844,284.94293212890625,284.3188781738281,291.3011779785156,297.55059814453125,291.18865966796875,1.0,0.1507464945316314,1.0,1.0,0.6326339244842529,1.0,-0.4886864423751831,0.242388442158699,0.2462979853153228,0.1025433540344238,0.0,0.0,0.0,24.99940299987793,25.0,37.79834365844727,-0.0,27.41925430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0458635762333869,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0482965558767318,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0356716699898242,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.0482965558767318,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.5429925322532654,0.050000000745058,0.2290980666875839,291.1818542480469,291.1499938964844,284.94293212890625,284.3188781738281,291.3011779785156,297.55059814453125,291.18865966796875,1.0,0.1507464945316314,1.0,1.0,0.6326339244842529,1.0,-0.4886864423751831,0.242388442158699,0.2462979853153228,0.1025433540344238,0.0,0.0,0.0,24.99940299987793,25.0,37.79834365844727,-0.0,27.41925430297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0458635427057743,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0482965186238288,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0356716439127922,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0482965186238288,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.2290978878736496,291.2098999023437,291.1499938964844,285.0180969238281,284.3947448730469,291.3380432128906,297.5984802246094,291.2172546386719,1.0,0.1507468074560165,1.0,1.0,0.6290817260742188,1.0,-0.488686054944992,0.243339255452156,0.245346799492836,0.1035692915320396,0.0,0.0,0.0,24.999380111694336,25.0,40.74116134643555,-0.0,27.41935157775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0458635427057743,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0482965186238288,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0356716439127922,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.0482965186238288,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.5429971218109131,0.050000000745058,0.2290978878736496,291.2098999023437,291.1499938964844,285.0180969238281,284.3947448730469,291.3380432128906,297.5984802246094,291.2172546386719,1.0,0.1507468074560165,1.0,1.0,0.6290817260742188,1.0,-0.488686054944992,0.243339255452156,0.245346799492836,0.1035692915320396,0.0,0.0,0.0,24.999380111694336,25.0,40.74116134643555,-0.0,27.41935157775879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.5430007576942444,0.050000000745058,0.0458635129034519,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.5430007576942444,0.050000000745058,0.0482964888215065,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.5430007576942444,0.050000000745058,0.0356716215610504,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.5430007576942444,0.050000000745058,0.0482964888215065,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2333068847656,0.5430007576942444,0.050000000745058,0.2290977537631988,291.2348022460937,291.1499938964844,285.0814514160156,284.4586486816406,291.3690490722656,297.6391296386719,291.2425231933594,1.0,0.1507470607757568,1.0,1.0,0.6261202096939087,1.0,-0.4886857569217682,0.2441543489694595,0.2445314228534698,0.1044425964355468,0.0,0.0,0.0,24.99935913085937,25.0,42.86705017089844,-0.0,27.419437408447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5430014133453369,0.050000000745058,0.0458635091781616,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5430014133453369,0.050000000745058,0.0482964850962162,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5430014133453369,0.050000000745058,0.0356716178357601,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5430014133453369,0.050000000745058,0.0482964850962162,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2384033203125,0.5430014133453369,0.050000000745058,0.2290977239608764,291.2398986816406,291.1499938964844,285.0941467285156,284.471435546875,291.37518310546875,297.6472473144531,291.2477111816406,1.0,0.1507471203804016,1.0,1.0,0.6255294680595398,1.0,-0.4886856973171234,0.2443194091320037,0.2443663030862808,0.1046187579631805,0.0,0.0,0.0,24.99935531616211,25.0,43.24134063720703,-0.0,27.41945457458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.543003499507904,0.050000000745058,0.0458634942770004,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.543003499507904,0.050000000745058,0.0482964664697647,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.543003499507904,0.050000000745058,0.0356716066598892,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.543003499507904,0.050000000745058,0.0482964664697647,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539978027344,0.543003499507904,0.050000000745058,0.2290976494550705,291.2555236816406,291.1499938964844,285.13238525390625,284.50994873046875,291.39361572265625,297.671630859375,291.26348876953125,1.0,0.1507472842931747,1.0,1.0,0.6237533688545227,1.0,-0.4886855483055115,0.2448207885026931,0.2438647598028183,0.1051524132490158,0.0,0.0,0.0,24.99934196472168,25.0,44.26031494140625,-0.0,27.41950798034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.7139187455177307,0.050000000745058,0.0452147014439106,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.7139187455177307,0.050000000745058,0.0476132594048976,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.7139187455177307,0.050000000745058,0.0351669900119304,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.7139187455177307,0.050000000745058,0.0476132594048976,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2699890136719,0.9416301846504213,0.1485414355993271,0.5173356533050537,291.2702941894531,291.04998779296875,285.170654296875,284.5484924316406,291.4447326660156,297.6896057128906,291.2836608886719,1.0,0.1558405756950378,1.0,1.0,0.6219884753227234,1.0,-0.8295075297355652,0.4134373366832733,0.4160702228546142,0.1950116902589798,0.0,0.0,0.0,10.63142204284668,28.0,60.28153991699219,-0.0,47.53615951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0452675558626651,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0476689152419567,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0352080985903739,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0476689152419567,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.90937340259552,0.1537825465202331,0.5396643280982971,291.3455505371094,290.95001220703125,285.24713134765625,284.62530517578125,291.4612121582031,297.67388916015625,291.3524475097656,1.0,0.163327932357788,1.0,1.0,0.61845862865448,1.0,-0.8587460517883301,0.4295038282871246,0.4292422235012054,0.2051931470632553,0.0,0.0,0.0,12.354395866394045,31.0,70.17344665527344,-0.0,54.00388717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0452675558626651,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0476689152419567,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0352080985903739,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3400573730469,0.6815571188926697,0.050000000745058,0.0476689152419567,297.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3453369140625,0.90937340259552,0.1537825465202331,0.5396643280982971,291.3455505371094,290.95001220703125,285.24713134765625,284.62530517578125,291.4612121582031,297.67388916015625,291.3524475097656,1.0,0.163327932357788,1.0,1.0,0.61845862865448,1.0,-0.8587460517883301,0.4295038282871246,0.4292422235012054,0.2051931470632553,0.0,0.0,0.0,12.354395866394045,31.0,70.17344665527344,-0.0,54.00388717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.0452825613319873,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.0476847179234027,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.035219769924879,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.0476847179234027,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9246641993522644,0.1597940921783447,0.58226478099823,291.3875732421875,290.8500061035156,285.3231201171875,284.701416015625,291.4779357910156,297.6673583984375,291.3929138183594,1.0,0.1719612181186676,1.0,1.0,0.6149288415908813,1.0,-0.9098055958747864,0.456376165151596,0.4534294605255127,0.2224387228488922,0.0,0.0,0.0,13.31389617919922,34.0,57.3906135559082,-0.0,63.370697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.0452825613319873,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.0476847179234027,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.035219769924879,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.38348388671875,0.6738821864128113,0.050000000745058,0.0476847179234027,297.6670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.387451171875,0.9246641993522644,0.1597940921783447,0.58226478099823,291.3875732421875,290.8500061035156,285.3231201171875,284.701416015625,291.4779357910156,297.6673583984375,291.3929138183594,1.0,0.1719612181186676,1.0,1.0,0.6149288415908813,1.0,-0.9098055958747864,0.456376165151596,0.4534294605255127,0.2224387228488922,0.0,0.0,0.0,13.31389617919922,34.0,57.3906135559082,-0.0,63.370697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0452991053462028,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0477021373808383,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0352326370775699,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0477021373808383,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.9407528042793274,0.1660402417182922,0.6294285655021667,291.4280090332031,290.75,285.3981018066406,284.7762756347656,291.5229797363281,297.66424560546875,291.4340209960937,1.0,0.1815239191055297,1.0,1.0,0.6156574487686157,1.0,-0.9664885401725768,0.4839709997177124,0.4825175404548645,0.2393495887517929,0.0,0.0,0.0,14.407034873962402,37.0,58.25680541992188,-0.0,74.94768524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0452991053462028,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0477021373808383,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0352326370775699,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4233093261719,0.6661321520805359,0.050000000745058,0.0477021373808383,297.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4279479980469,0.9407528042793274,0.1660402417182922,0.6294285655021667,291.4280090332031,290.75,285.3981018066406,284.7762756347656,291.5229797363281,297.66424560546875,291.4340209960937,1.0,0.1815239191055297,1.0,1.0,0.6156574487686157,1.0,-0.9664885401725768,0.4839709997177124,0.4825175404548645,0.2393495887517929,0.0,0.0,0.0,14.407034873962402,37.0,58.25680541992188,-0.0,74.94768524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.662133514881134,0.050000000745058,0.045308269560337,297.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.662133514881134,0.050000000745058,0.0477117896080017,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.662133514881134,0.050000000745058,0.0352397672832012,297.6055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4474182128906,0.662133514881134,0.050000000745058,0.0477117896080017,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4524230957031,0.949299693107605,0.1693437248468399,0.6561892628669739,291.4524841308594,290.75,285.43719482421875,284.8151550292969,291.5474548339844,297.662841796875,291.4584655761719,1.0,0.1869355738162994,1.0,1.0,0.6160427331924438,1.0,-0.9986487030982972,0.4996275603771209,0.4990211427211761,0.2489288598299026,0.0,0.0,0.0,15.036541938781738,37.0,60.63849258422852,-0.0,82.09187316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4709167480469,0.7831355929374695,0.1419202536344528,0.0757880806922912,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4694519042969,0.6591777205467224,0.050000000745058,0.0477192215621471,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4694519042969,0.6591777205467224,0.050000000745058,0.0352452546358108,297.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4694519042969,0.6591777205467224,0.050000000745058,0.0477192215621471,297.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4745483398437,0.9417688250541688,0.1723049134016037,0.6509454846382141,291.4746398925781,290.6499938964844,285.4716186523437,284.84930419921875,291.568603515625,297.6615600585937,291.48052978515625,1.0,0.1919638365507125,1.0,1.0,0.6163860559463501,1.0,-1.0289596319198608,0.514417827129364,0.5145418047904968,0.2579619586467743,0.0,0.0,0.0,15.597806930541992,57.0,62.1185417175293,-0.0,89.15410614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4976501464844,0.9326162934303284,0.1407621353864669,0.1247181594371795,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.808833122253418,0.1449768990278244,0.0861000120639801,297.63848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49322509765625,0.7284832000732422,0.1399784982204437,0.0462909303605556,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4927673339844,0.6633365750312805,0.050000000745058,0.0477083474397659,297.6678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4976501464844,0.9184619188308716,0.176152765750885,0.598953366279602,291.4980773925781,290.6499938964844,285.5076904296875,284.885009765625,291.5934753417969,297.66656494140625,291.5040588378906,1.0,0.2006584256887436,1.0,1.0,0.6167503595352173,1.0,-1.0845574140548706,0.5418517589569092,0.5427057147026062,0.2744042575359344,0.0,0.0,0.0,16.025911331176758,57.0,64.12680053710938,-0.0,101.9956512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5197448730469,0.9503692984580994,0.1391379833221435,0.1259277462959289,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5197448730469,0.9577598571777344,0.145987406373024,0.1354833096265792,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.51959228515625,0.940088987350464,0.1406209170818328,0.0951491743326187,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.515625,0.6989866495132446,0.1412889063358307,0.0531515777111053,297.6841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5194702148437,0.9069474935531616,0.1810275912284851,0.556429386138916,291.52008056640625,290.1499938964844,285.5431823730469,284.9200439453125,291.5646667480469,297.68194580078125,291.5230407714844,1.0,0.2117473632097244,1.0,1.0,0.6069698929786682,1.0,-1.1594181060791016,0.5851406455039978,0.5742774605751038,0.3033573031425476,0.0,0.0,0.0,16.483259201049805,77.0,49.6930046081543,-0.0,120.9926986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135498046875,0.9383580088615416,0.1393721252679824,0.1252836138010025,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5134582519531,0.957114577293396,0.1471690535545349,0.1391531229019165,297.5643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135192871094,0.9419674277305604,0.1406901478767395,0.0984261929988861,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5135192871094,0.947199523448944,0.1434047073125839,0.1352343410253524,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.513671875,0.9151490926742554,0.1895884722471237,0.5866296887397766,291.5130615234375,290.1499938964844,285.6024780273437,284.9782409667969,291.4870910644531,297.71044921875,291.5105895996094,1.0,0.2353699654340744,1.0,1.0,0.590254008769989,1.0,-1.3017479181289673,0.6700126528739929,0.6317352056503296,0.3603972494602203,0.0,0.0,0.0,18.965734481811523,77.0,-5.511343479156494,-0.0,167.23313903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085144042969,0.932178556919098,0.139695331454277,0.125467836856842,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5083923339844,0.951410472393036,0.1475244760513305,0.1394301354885101,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.50848388671875,0.9356813430786132,0.1409438848495483,0.0985348150134086,297.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5084533691406,0.9419699907302856,0.1435749679803848,0.1357579529285431,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.50860595703125,0.92058664560318,0.1908442676067352,0.6069027781486511,291.50787353515625,289.6499938964844,285.61236572265625,284.9879150390625,291.47186279296875,297.7131042480469,291.5048217773437,1.0,0.2399099469184875,1.0,1.0,0.5874090790748596,1.0,-1.3273926973342896,0.6855744123458862,0.6418183445930481,0.3708584308624267,0.0,0.0,0.0,19.633235931396484,97.0,-14.993059158325195,-0.0,177.1175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455871582031,0.8954960107803345,0.1428483128547668,0.1280001252889633,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4453430175781,0.9126935601234436,0.1507587730884552,0.142236515879631,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.445556640625,0.8976032137870789,0.1437740623950958,0.1002389416098594,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.9023073315620422,0.1458601057529449,0.1377955079078674,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.9563117027282716,0.1974055469036102,0.7628000974655151,291.4437561035156,289.1499938964844,285.6786499023437,285.0523986816406,291.3514404296875,297.7089233398437,291.4373779296875,1.0,0.2750162780284881,1.0,1.0,0.5678482055664062,1.0,-1.52637779712677,0.8076280951499939,0.7187496423721313,0.4525936245918274,0.0,0.0,0.0,25.181848526000977,117.0,-79.71772003173828,-0.0,267.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4455871582031,0.8954960107803345,0.1428483128547668,0.1280001252889633,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4453430175781,0.9126935601234436,0.1507587730884552,0.142236515879631,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.445556640625,0.8976032137870789,0.1437740623950958,0.1002389416098594,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44549560546875,0.9023073315620422,0.1458601057529449,0.1377955079078674,297.70782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44482421875,0.9563117027282716,0.1974055469036102,0.7628000974655151,291.4437561035156,289.1499938964844,285.6786499023437,285.0523986816406,291.3514404296875,297.7089233398437,291.4373779296875,1.0,0.2750162780284881,1.0,1.0,0.5678482055664062,1.0,-1.52637779712677,0.8076280951499939,0.7187496423721313,0.4525936245918274,0.0,0.0,0.0,25.181848526000977,117.0,-79.71772003173828,-0.0,267.1453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.8045662045478821,0.1459598243236541,0.1313391923904419,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.8191553950309753,0.1544685959815979,0.1461376994848251,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8063400387763977,0.146958127617836,0.1028140783309936,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8099594116210938,0.1489787548780441,0.1410809159278869,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.8919417858123779,0.2003143727779388,0.9004661440849304,291.25537109375,288.6499938964844,285.7415466308594,285.1129455566406,290.975341796875,297.66864013671875,291.2355041503906,1.0,0.3146548271179199,1.0,1.0,0.5207201838493347,1.0,-1.7065125703811646,0.9600863456726074,0.7464262247085571,0.5688803195953369,0.0,0.0,0.0,38.429935455322266,105.0,-257.05645751953125,-0.0,393.8415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.8045662045478821,0.1459598243236541,0.1313391923904419,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26104736328125,0.8191553950309753,0.1544685959815979,0.1461376994848251,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26177978515625,0.8063400387763977,0.146958127617836,0.1028140783309936,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615661621094,0.8099594116210938,0.1489787548780441,0.1410809159278869,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577209472656,0.8919417858123779,0.2003143727779388,0.9004661440849304,291.25537109375,288.6499938964844,285.7415466308594,285.1129455566406,290.975341796875,297.66864013671875,291.2355041503906,1.0,0.3146548271179199,1.0,1.0,0.5207201838493347,1.0,-1.7065125703811646,0.9600863456726074,0.7464262247085571,0.5688803195953369,0.0,0.0,0.0,38.429935455322266,105.0,-257.05645751953125,-0.0,393.8415832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278869628906,0.723787248134613,0.1476907283067703,0.1338628828525543,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266052246094,0.7376794219017029,0.1575459688901901,0.149911031126976,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9277038574219,0.7257223129272461,0.1491091400384903,0.1050158888101577,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.7291156053543091,0.1515259593725204,0.1443481594324112,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9221496582031,0.8010998368263245,0.202015683054924,0.9118716716766356,290.9187316894531,288.1499938964844,285.8006286621094,285.1690673828125,290.4992980957031,297.6206970214844,290.89111328125,1.0,0.3372791707515716,1.0,1.0,0.4735922217369079,1.0,-1.734341025352478,1.0476994514465332,0.6866416335105896,0.6505799889564514,0.0,0.0,0.0,57.64884567260742,93.0,-433.6268005371094,-0.0,466.5328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9278869628906,0.723787248134613,0.1476907283067703,0.1338628828525543,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266052246094,0.7376794219017029,0.1575459688901901,0.149911031126976,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9277038574219,0.7257223129272461,0.1491091400384903,0.1050158888101577,297.5302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9273681640625,0.7291156053543091,0.1515259593725204,0.1443481594324112,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9221496582031,0.8010998368263245,0.202015683054924,0.9118716716766356,290.9187316894531,288.1499938964844,285.8006286621094,285.1690673828125,290.4992980957031,297.6206970214844,290.89111328125,1.0,0.3372791707515716,1.0,1.0,0.4735922217369079,1.0,-1.734341025352478,1.0476994514465332,0.6866416335105896,0.6505799889564514,0.0,0.0,0.0,57.64884567260742,93.0,-433.6268005371094,-0.0,466.5328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72271728515625,0.7085040807723999,0.1481934934854507,0.1346378326416015,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7212219238281,0.7239235043525696,0.1589029133319854,0.1514805257320404,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225036621094,0.7110364437103271,0.1499146074056625,0.1058088093996048,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7221069335937,0.7150089144706726,0.1526350378990173,0.145676851272583,297.5953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71636962890625,0.7830467224121094,0.2026867121458053,0.9163272976875304,290.7125549316406,288.1499938964844,285.8285522460937,285.1952819824219,290.23583984375,297.5973205566406,290.6819152832031,1.0,0.3443938195705414,1.0,1.0,0.4500282406806946,1.0,-1.7450556755065918,1.094491958618164,0.6505637764930725,0.6950612664222717,0.0,0.0,0.0,63.653621673583984,93.0,-508.47271728515625,-0.0,491.0057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4852600097656,0.6986609101295471,0.1484610736370086,0.1351344287395477,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.7161206007003784,0.1601248979568481,0.1528573185205459,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848937988281,0.7017593383789062,0.1505401134490966,0.1064255759119987,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.7064278721809387,0.1536235213279724,0.1468261778354644,297.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4774780273437,0.7725392580032349,0.2031486928462982,0.919616997241974,290.4727478027344,287.6499938964844,285.8553771972656,285.22021484375,289.8871459960937,297.5733337402344,290.4342956542969,1.0,0.3492778837680816,1.0,1.0,0.4199735522270202,1.0,-1.7533786296844482,1.1539653539657593,0.599413275718689,0.7526893615722656,0.0,0.0,0.0,67.77239990234375,81.0,-608.984619140625,-0.0,508.6209411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87579345703125,0.6898589134216309,0.1481619626283645,0.1352599412202835,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.7107039093971252,0.1619961410760879,0.1549586951732635,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87518310546875,0.694229006767273,0.1510852724313736,0.1070839986205101,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.7001858353614807,0.1550698280334472,0.1485129445791244,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8660888671875,0.7637897729873657,0.203219398856163,0.9219610095024108,289.8602600097656,287.1499938964844,285.90533447265625,285.26580810546875,289.12744140625,297.52154541015625,289.8140563964844,1.0,0.3536659181118011,1.0,1.0,0.3598641455173492,1.0,-1.761690616607666,1.277055263519287,0.4846353828907013,0.8738139271736145,0.0,0.0,0.0,71.57379913330078,69.0,-807.3875122070312,-0.0,525.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87579345703125,0.6898589134216309,0.1481619626283645,0.1352599412202835,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728942871094,0.7107039093971252,0.1619961410760879,0.1549586951732635,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.87518310546875,0.694229006767273,0.1510852724313736,0.1070839986205101,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.87432861328125,0.7001858353614807,0.1550698280334472,0.1485129445791244,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8660888671875,0.7637897729873657,0.203219398856163,0.9219610095024108,289.8602600097656,287.1499938964844,285.90533447265625,285.26580810546875,289.12744140625,297.52154541015625,289.8140563964844,1.0,0.3536659181118011,1.0,1.0,0.3598641455173492,1.0,-1.761690616607666,1.277055263519287,0.4846353828907013,0.8738139271736145,0.0,0.0,0.0,71.57379913330078,69.0,-807.3875122070312,-0.0,525.5403442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3964538574219,0.6887385845184326,0.1473000794649124,0.1346544176340103,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3930053710937,0.7121151089668274,0.162830963730812,0.1558822989463806,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3956298828125,0.694157063961029,0.1508760601282119,0.1070607006549835,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39459228515625,0.7012647986412048,0.1556298285722732,0.1491711735725402,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3861083984375,0.763207733631134,0.2025538980960846,0.9199122786521912,289.3799133300781,287.1499938964844,285.9374389648437,285.29443359375,288.5865173339844,297.48175048828125,289.331298828125,1.0,0.3533307313919067,1.0,1.0,0.31741863489151,1.0,-1.7603802680969238,1.3603485822677612,0.4000317454338074,0.9572051167488098,0.0,0.0,0.0,71.5787582397461,69.0,-897.4586791992188,-0.0,524.8424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
