time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11955600,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1918640136719,0.6891588568687439,0.1468078047037124,0.1342540234327316,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1882019042969,0.7136227488517761,0.1630709767341613,0.1561417132616043,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1909484863281,0.6950365900993347,0.1506541669368744,0.10693971067667,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1898193359375,0.7026844024658203,0.1557617038488388,0.1493247747421264,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1813659667969,0.7639337182044983,0.2021211236715316,0.9182363748550416,289.17510986328125,286.6499938964844,285.95001220703125,285.3053894042969,288.3675842285156,297.46466064453125,289.1261901855469,1.0,0.3525101542472839,1.0,1.0,0.2997547686100006,1.0,-1.758239984512329,1.3929089307785034,0.3653310239315033,0.9901371002197266,0.0,0.0,0.0,71.06809997558594,57.0,-921.5521850585938,-0.0,521.9816284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.6931464672088623,0.1443927437067031,0.1322285383939743,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4949035644531,0.7211555242538452,0.1630994975566864,0.1563460379838943,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979553222656,0.7005759477615356,0.1490934342145919,0.1059777364134788,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7102956175804138,0.1555047631263733,0.1492262333631515,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.7692684531211853,0.1997397094964981,0.9085983633995056,288.482421875,286.75,285.9911804199219,285.3408508300781,287.6698303222656,297.4023742675781,288.4349060058594,1.0,0.3471980690956116,1.0,1.0,0.2384453564882278,1.0,-1.7432161569595337,1.490082859992981,0.2531332671642303,1.090227723121643,0.0,0.0,0.0,67.71121978759766,45.0,-948.1082153320312,-0.0,502.5343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49908447265625,0.6931464672088623,0.1443927437067031,0.1322285383939743,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4949035644531,0.7211555242538452,0.1630994975566864,0.1563460379838943,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979553222656,0.7005759477615356,0.1490934342145919,0.1059777364134788,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7102956175804138,0.1555047631263733,0.1492262333631515,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4886169433594,0.7692684531211853,0.1997397094964981,0.9085983633995056,288.482421875,286.75,285.9911804199219,285.3408508300781,287.6698303222656,297.4023742675781,288.4349060058594,1.0,0.3471980690956116,1.0,1.0,0.2384453564882278,1.0,-1.7432161569595337,1.490082859992981,0.2531332671642303,1.090227723121643,0.0,0.0,0.0,67.71121978759766,45.0,-948.1082153320312,-0.0,502.5343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8672790527344,0.7004836797714233,0.1412255018949508,0.1293390393257141,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86309814453125,0.7313626408576965,0.1619901955127716,0.1553549766540527,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.7093891501426697,0.1466830819845199,0.1042731702327728,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.7205712199211121,0.1542630344629287,0.148080825805664,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.7783257961273193,0.1962687075138092,0.8931841850280762,287.8524475097656,286.8500061035156,286.03106689453125,285.37457275390625,287.1141357421875,297.3414001464844,287.8110656738281,1.0,0.3385846316814422,1.0,1.0,0.1771359592676162,1.0,-1.7166332006454468,1.5547077655792236,0.1619253605604171,1.160217046737671,0.0,0.0,0.0,62.5173454284668,33.0,-877.7766723632812,-0.0,470.8597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8672790527344,0.7004836797714233,0.1412255018949508,0.1293390393257141,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86309814453125,0.7313626408576965,0.1619901955127716,0.1553549766540527,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660888671875,0.7093891501426697,0.1466830819845199,0.1042731702327728,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.7205712199211121,0.1542630344629287,0.148080825805664,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8578796386719,0.7783257961273193,0.1962687075138092,0.8931841850280762,287.8524475097656,286.8500061035156,286.03106689453125,285.37457275390625,287.1141357421875,297.3414001464844,287.8110656738281,1.0,0.3385846316814422,1.0,1.0,0.1771359592676162,1.0,-1.7166332006454468,1.5547077655792236,0.1619253605604171,1.160217046737671,0.0,0.0,0.0,62.5173454284668,33.0,-877.7766723632812,-0.0,470.8597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903015136719,0.7061032652854919,0.1395377069711685,0.1277336925268173,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862121582031,0.7381572723388672,0.1611913591623306,0.1545474082231521,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.589111328125,0.7154912352561951,0.1453643441200256,0.1032842248678207,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58758544921875,0.7271623611450195,0.1534006744623184,0.1472164690494537,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5814514160156,0.7850125432014465,0.194349780678749,0.8842430114746094,287.5763244628906,286.8500061035156,286.050537109375,285.3908386230469,286.8373718261719,297.3153076171875,287.5361633300781,1.0,0.3332839906215668,1.0,1.0,0.1464812606573104,1.0,-1.7007765769958496,1.5861356258392334,0.1146410033106803,1.194818139076233,0.0,0.0,0.0,59.30142593383789,33.0,-831.615234375,-0.0,452.0337829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.30841064453125,0.7132844924926758,0.1378332674503326,0.1260908991098404,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3042297363281,0.7466316223144531,0.1602949351072311,0.1536208391189575,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3071594238281,0.7228960990905762,0.1440195888280868,0.102261409163475,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3055725097656,0.7352019548416138,0.1524391323328018,0.1462287306785583,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2998046875,0.7936162948608398,0.192371666431427,0.874920129776001,287.2949523925781,286.95001220703125,286.0697326660156,285.4066772460937,286.6426696777344,297.29071044921875,287.2593078613281,1.0,0.3274382352828979,1.0,1.0,0.1350577771663665,1.0,-1.6840853691101074,1.599797248840332,0.0842881277203559,1.2118957042694092,0.0,0.0,0.0,55.727317810058594,25.0,-786.4312744140625,-0.0,431.9811706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.7289391756057739,0.1346504092216491,0.1229132786393165,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7666808366775513,0.1584753841161728,0.1516449749469757,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.7397781610488892,0.1415168642997741,0.1002728343009948,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.7539602518081665,0.150485411286354,0.1441273093223571,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8133558630943298,0.1885188668966293,0.8562412858009338,286.8741149902344,287.04998779296875,286.1072998046875,285.4372863769531,286.35699462890625,297.2484436035156,286.8468017578125,1.0,0.3158389031887054,1.0,1.0,0.1122107878327369,1.0,-1.6505597829818726,1.6147050857543943,0.0358546264469623,1.2336345911026,0.0,0.0,0.0,48.76912689208984,25.0,-619.3474731445312,-0.0,393.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.7289391756057739,0.1346504092216491,0.1229132786393165,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808898925781,0.7666808366775513,0.1584753841161728,0.1516449749469757,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8831787109375,0.7397781610488892,0.1415168642997741,0.1002728343009948,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88189697265625,0.7539602518081665,0.150485411286354,0.1441273093223571,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8133558630943298,0.1885188668966293,0.8562412858009338,286.8741149902344,287.04998779296875,286.1072998046875,285.4372863769531,286.35699462890625,297.2484436035156,286.8468017578125,1.0,0.3158389031887054,1.0,1.0,0.1122107878327369,1.0,-1.6505597829818726,1.6147050857543943,0.0358546264469623,1.2336345911026,0.0,0.0,0.0,48.76912689208984,25.0,-619.3474731445312,-0.0,393.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.7419895529747009,0.1320177912712097,0.120244562625885,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779724121094,0.7844783067703247,0.156916007399559,0.1499158889055252,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.7547125220298767,0.1395048052072525,0.0986463353037834,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5786437988281,0.7706440091133118,0.1487833261489868,0.1422653645277023,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.8286944031715393,0.1851016581058502,0.8395237922668457,286.5736083984375,287.1499938964844,286.14385986328125,285.46649169921875,286.2164611816406,297.2170715332031,286.5560913085937,1.0,0.3067750334739685,1.0,1.0,0.0893638059496879,1.0,-1.6210169792175293,1.6107468605041504,0.0102700730785727,1.2357128858566284,0.0,0.0,0.0,43.74112701416016,25.0,-443.1005859375,-0.0,363.5870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.7419895529747009,0.1320177912712097,0.120244562625885,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5779724121094,0.7844783067703247,0.156916007399559,0.1499158889055252,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5795288085937,0.7547125220298767,0.1395048052072525,0.0986463353037834,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5786437988281,0.7706440091133118,0.1487833261489868,0.1422653645277023,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.8286944031715393,0.1851016581058502,0.8395237922668457,286.5736083984375,287.1499938964844,286.14385986328125,285.46649169921875,286.2164611816406,297.2170715332031,286.5560913085937,1.0,0.3067750334739685,1.0,1.0,0.0893638059496879,1.0,-1.6210169792175293,1.6107468605041504,0.0102700730785727,1.2357128858566284,0.0,0.0,0.0,43.74112701416016,25.0,-443.1005859375,-0.0,363.5870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.448974609375,0.7544549703598022,0.1301357448101043,0.1182377338409423,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.8009648323059082,0.1558753252029419,0.1486519426107406,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.7690210342407227,0.1380975544452667,0.0974470674991607,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.7863007187843323,0.1475858241319656,0.1408571600914001,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.8424466848373413,0.1823768615722656,0.8257825970649719,286.4476318359375,287.25,286.1795654296875,285.49444580078125,286.3214111328125,297.1968078613281,286.4447021484375,1.0,0.2995239794254303,1.0,1.0,0.1038297340273857,1.0,-1.5974578857421875,1.5761958360671997,0.0212620515376329,1.2060751914978027,0.0,0.0,0.0,39.929832458496094,25.0,-204.4325256347656,-0.0,341.00494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.448974609375,0.7544549703598022,0.1301357448101043,0.1182377338409423,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4484558105469,0.8009648323059082,0.1558753252029419,0.1486519426107406,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44879150390625,0.7690210342407227,0.1380975544452667,0.0974470674991607,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4486083984375,0.7863007187843323,0.1475858241319656,0.1408571600914001,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.8424466848373413,0.1823768615722656,0.8257825970649719,286.4476318359375,287.25,286.1795654296875,285.49444580078125,286.3214111328125,297.1968078613281,286.4447021484375,1.0,0.2995239794254303,1.0,1.0,0.1038297340273857,1.0,-1.5974578857421875,1.5761958360671997,0.0212620515376329,1.2060751914978027,0.0,0.0,0.0,39.929832458496094,25.0,-204.4325256347656,-0.0,341.00494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588928222656,0.7695204019546509,0.1291677951812744,0.1170519292354583,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.818603515625,0.1555784195661544,0.1480728834867477,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591064453125,0.7856310606002808,0.1374371647834777,0.0967678278684616,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45928955078125,0.8039321899414062,0.1471116244792938,0.1401152610778808,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598693847656,0.8583787679672241,0.1805678009986877,0.8160752058029175,286.4604797363281,287.3500061035156,286.2144775390625,285.521240234375,286.4911193847656,297.1868896484375,286.46533203125,1.0,0.2938444018363952,1.0,1.0,0.118295669555664,1.0,-1.581973433494568,1.541121482849121,0.0408519133925437,1.1742488145828247,0.0,0.0,0.0,36.67921447753906,25.0,-18.672992706298828,-0.0,324.4661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588928222656,0.7695204019546509,0.1291677951812744,0.1170519292354583,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.818603515625,0.1555784195661544,0.1480728834867477,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4591064453125,0.7856310606002808,0.1374371647834777,0.0967678278684616,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45928955078125,0.8039321899414062,0.1471116244792938,0.1401152610778808,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598693847656,0.8583787679672241,0.1805678009986877,0.8160752058029175,286.4604797363281,287.3500061035156,286.2144775390625,285.521240234375,286.4911193847656,297.1868896484375,286.46533203125,1.0,0.2938444018363952,1.0,1.0,0.118295669555664,1.0,-1.581973433494568,1.541121482849121,0.0408519133925437,1.1742488145828247,0.0,0.0,0.0,36.67921447753906,25.0,-18.672992706298828,-0.0,324.4661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.7784679532051086,0.1290061622858047,0.116757608950138,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5000305175781,0.8279889225959778,0.1557047814130783,0.1480504721403122,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.49932861328125,0.7951663136482239,0.1373704820871353,0.0966195985674858,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997253417969,0.8135894536972046,0.1471424847841262,0.1400047093629837,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.500732421875,0.8677074909210205,0.1799917668104171,0.8127442598342896,286.50177001953125,287.3500061035156,286.2316589355469,285.53424072265625,286.5959777832031,297.18426513671875,286.5099182128906,1.0,0.291540652513504,1.0,1.0,0.1255286335945129,1.0,-1.5772812366485596,1.5237451791763306,0.0535360947251319,1.1578737497329712,0.0,0.0,0.0,35.19791030883789,25.0,54.854827880859375,-0.0,318.1701354980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56658935546875,0.7884113192558289,0.1290427297353744,0.1166486591100692,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5685119628906,0.8381331562995911,0.1560069918632507,0.1481972634792328,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672607421875,0.8055242300033569,0.1374701112508773,0.0965900421142578,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5679626464844,0.8235183358192444,0.1473448127508163,0.1400593221187591,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.8780446648597717,0.1796220391988754,0.8103594183921814,286.5717468261719,287.45001220703125,286.24871826171875,285.5469970703125,286.7757263183594,297.1836242675781,286.5872802734375,1.0,0.2895656526088714,1.0,1.0,0.1380584686994552,1.0,-1.5744915008544922,1.4966922998428345,0.0777992159128189,1.1314753293991089,0.0,0.0,0.0,33.801815032958984,25.0,146.4483642578125,-0.0,313.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099060058594,0.8124920129776001,0.1297695040702819,0.1170029193162918,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8631532788276672,0.1572179496288299,0.1490406095981598,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.8287394642829895,0.1382483541965484,0.0969176739454269,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119812011719,0.8471137285232544,0.1483382880687713,0.1407030522823333,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8145446777344,0.9034859538078308,0.1795825660228729,0.8086144328117371,286.8173522949219,287.54998779296875,286.2823791503906,285.57183837890625,287.1234436035156,297.188232421875,286.8374938964844,1.0,0.2865731120109558,1.0,1.0,0.1631181389093399,1.0,-1.574995517730713,1.4523247480392456,0.1226708218455314,1.087117075920105,0.0,0.0,0.0,31.146806716918945,25.0,297.43780517578125,-0.0,306.08221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8099060058594,0.8124920129776001,0.1297695040702819,0.1170029193162918,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8631532788276672,0.1572179496288299,0.1490406095981598,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109436035156,0.8287394642829895,0.1382483541965484,0.0969176739454269,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119812011719,0.8471137285232544,0.1483382880687713,0.1407030522823333,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8145446777344,0.9034859538078308,0.1795825660228729,0.8086144328117371,286.8173522949219,287.54998779296875,286.2823791503906,285.57183837890625,287.1234436035156,297.188232421875,286.8374938964844,1.0,0.2865731120109558,1.0,1.0,0.1631181389093399,1.0,-1.574995517730713,1.4523247480392456,0.1226708218455314,1.087117075920105,0.0,0.0,0.0,31.146806716918945,25.0,297.43780517578125,-0.0,306.08221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8412691354751587,0.1311418712139129,0.1180187240242958,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.8967498540878296,0.1590894907712936,0.1505699455738067,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.8584043383598328,0.1396474391222,0.0977250784635543,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433349609375,0.878973126411438,0.1499752253293991,0.1420139819383621,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.9401845932006836,0.1802942454814911,0.8105849027633667,287.0477905273437,287.6499938964844,286.31561279296875,285.5959167480469,287.3428039550781,297.1983642578125,287.0649108886719,1.0,0.2847981750965118,1.0,1.0,0.1881778240203857,1.0,-1.5829565525054932,1.4325402975082395,0.1504162847995758,1.0657371282577517,0.0,0.0,0.0,28.665945053100582,25.0,309.2661437988281,-0.0,303.16876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0416259765625,0.8412691354751587,0.1311418712139129,0.1180187240242958,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0440368652344,0.8967498540878296,0.1590894907712936,0.1505699455738067,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.8584043383598328,0.1396474391222,0.0977250784635543,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433349609375,0.878973126411438,0.1499752253293991,0.1420139819383621,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.9401845932006836,0.1802942454814911,0.8105849027633667,287.0477905273437,287.6499938964844,286.31561279296875,285.5959167480469,287.3428039550781,297.1983642578125,287.0649108886719,1.0,0.2847981750965118,1.0,1.0,0.1881778240203857,1.0,-1.5829565525054932,1.4325402975082395,0.1504162847995758,1.0657371282577517,0.0,0.0,0.0,28.665945053100582,25.0,309.2661437988281,-0.0,303.16876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.8768349885940552,0.1328270435333252,0.1193832829594612,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2530212402344,0.9405873417854308,0.1613498479127884,0.1525304317474365,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2515563964844,0.8957167863845825,0.1413993835449218,0.098824642598629,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523803710937,0.9192136526107788,0.1519941985607147,0.1437480449676513,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.9798644185066224,0.1814385205507278,0.814839780330658,287.25634765625,287.75,286.3484802246094,285.6192932128906,287.5267944335937,297.210693359375,287.2718200683594,1.0,0.2840658724308014,1.0,1.0,0.2061172574758529,1.0,-1.595456600189209,1.4215967655181885,0.1738598644733429,1.0522401332855225,0.0,0.0,0.0,26.533048629760746,25.0,291.8392639160156,-0.0,303.3467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25079345703125,0.8768349885940552,0.1328270435333252,0.1193832829594612,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2530212402344,0.9405873417854308,0.1613498479127884,0.1525304317474365,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2515563964844,0.8957167863845825,0.1413993835449218,0.098824642598629,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2523803710937,0.9192136526107788,0.1519941985607147,0.1437480449676513,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2541809082031,0.9798644185066224,0.1814385205507278,0.814839780330658,287.25634765625,287.75,286.3484802246094,285.6192932128906,287.5267944335937,297.210693359375,287.2718200683594,1.0,0.2840658724308014,1.0,1.0,0.2061172574758529,1.0,-1.595456600189209,1.4215967655181885,0.1738598644733429,1.0522401332855225,0.0,0.0,0.0,26.533048629760746,25.0,291.8392639160156,-0.0,303.3467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4499816894531,0.893582284450531,0.1346785724163055,0.1209854483604431,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.9604137539863586,0.1638502478599548,0.1548122763633728,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.913460373878479,0.1433645635843277,0.1001414880156517,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515075683594,0.9394766688346864,0.1542485952377319,0.1457991600036621,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530944824219,0.9900681972503662,0.182969257235527,0.8105074167251587,287.4552917480469,287.8500061035156,286.3811340332031,285.6421203613281,287.7166442871094,297.2235717773437,287.4704284667969,1.0,0.2837468385696411,1.0,1.0,0.2240566909313202,1.0,-1.599034070968628,1.4012762308120728,0.1977578103542328,1.03132426738739,0.0,0.0,0.0,25.856245040893555,28.0,280.7205505371094,-0.0,303.1735534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4499816894531,0.893582284450531,0.1346785724163055,0.1209854483604431,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4521484375,0.9604137539863586,0.1638502478599548,0.1548122763633728,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4507141113281,0.913460373878479,0.1433645635843277,0.1001414880156517,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4515075683594,0.9394766688346864,0.1542485952377319,0.1457991600036621,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4530944824219,0.9900681972503662,0.182969257235527,0.8105074167251587,287.4552917480469,287.8500061035156,286.3811340332031,285.6421203613281,287.7166442871094,297.2235717773437,287.4704284667969,1.0,0.2837468385696411,1.0,1.0,0.2240566909313202,1.0,-1.599034070968628,1.4012762308120728,0.1977578103542328,1.03132426738739,0.0,0.0,0.0,25.856245040893555,28.0,280.7205505371094,-0.0,303.1735534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54852294921875,0.8946992754936218,0.1356619894504547,0.1218505427241325,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5506896972656,0.9618989825248718,0.1651881337165832,0.1560474187135696,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492553710937,0.9147381782531738,0.1444252729415893,0.1008629500865936,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.9409669041633606,0.1554601043462753,0.146916389465332,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.551513671875,0.9881574511528016,0.1839969158172607,0.8075292110443115,287.55377197265625,287.8500061035156,286.3973693847656,285.6533508300781,287.8155822753906,297.2295837402344,287.5690612792969,1.0,0.2840619087219238,1.0,1.0,0.2330264002084732,1.0,-1.6001211404800415,1.3897918462753296,0.2103292196989059,1.0195895433425903,0.0,0.0,0.0,25.93109893798828,28.0,278.6405944824219,-0.0,303.89276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6441345214844,0.8955907225608826,0.1366865783929824,0.1227549165487289,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64605712890625,0.9631479382514954,0.1665884554386139,0.1573438197374344,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6448059082031,0.9157949686050416,0.1455417573451995,0.1016251221299171,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455078125,0.9422130584716796,0.1567310094833374,0.1480922251939773,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.646728515625,0.986434280872345,0.1851566880941391,0.8060409426689148,287.64874267578125,287.95001220703125,286.41363525390625,285.6644897460937,287.8827209472656,297.23553466796875,287.6617431640625,1.0,0.2847006916999817,1.0,1.0,0.2377451509237289,1.0,-1.6033004522323608,1.3852221965789795,0.2180782407522201,1.0143307447433472,0.0,0.0,0.0,26.06729316711425,31.0,263.9358215332031,-0.0,305.7872009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020935058594,0.8969630002975464,0.1387797147035598,0.1246302500367164,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8037414550781,0.9652668237686156,0.1695009022951126,0.1600699871778488,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026733398437,0.9175497889518738,0.1478662639856338,0.1032338365912437,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80328369140625,0.9443168044090272,0.1593784838914871,0.1505704075098037,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.983886420726776,0.1876768916845321,0.8072773218154907,287.80596923828125,288.04998779296875,286.44610595703125,285.68658447265625,288.0113525390625,297.2473449707031,287.8175354003906,1.0,0.286914050579071,1.0,1.0,0.2471826523542404,1.0,-1.6152127981185913,1.3806922435760498,0.2345205694437027,1.0072649717330933,0.0,0.0,0.0,26.48319625854492,34.0,228.30084228515625,-0.0,312.70721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8020935058594,0.8969630002975464,0.1387797147035598,0.1246302500367164,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8037414550781,0.9652668237686156,0.1695009022951126,0.1600699871778488,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8026733398437,0.9175497889518738,0.1478662639856338,0.1032338365912437,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.80328369140625,0.9443168044090272,0.1593784838914871,0.1505704075098037,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80419921875,0.983886420726776,0.1876768916845321,0.8072773218154907,287.80596923828125,288.04998779296875,286.44610595703125,285.68658447265625,288.0113525390625,297.2473449707031,287.8175354003906,1.0,0.286914050579071,1.0,1.0,0.2471826523542404,1.0,-1.6152127981185913,1.3806922435760498,0.2345205694437027,1.0072649717330933,0.0,0.0,0.0,26.48319625854492,34.0,228.30084228515625,-0.0,312.70721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.950927734375,0.8980391621589661,0.140905499458313,0.1265370696783065,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525146484375,0.96715247631073,0.1725113242864608,0.1628999710083007,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95147705078125,0.9190855622291564,0.150267407298088,0.1049029976129531,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.9461886882781982,0.1621177196502685,0.1531461477279663,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.952880859375,0.9829806685447692,0.1902576386928558,0.8141591548919678,287.9546203613281,288.1499938964844,286.4786682128906,285.7084350585937,288.1469421386719,297.2591552734375,287.9657592773437,1.0,0.2903046905994415,1.0,1.0,0.2566201388835907,1.0,-1.6342562437057495,1.380879521369934,0.253376692533493,1.003426432609558,0.0,0.0,0.0,27.06675720214844,37.0,211.6531982421875,-0.0,323.7525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.950927734375,0.8980391621589661,0.140905499458313,0.1265370696783065,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9525146484375,0.96715247631073,0.1725113242864608,0.1628999710083007,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95147705078125,0.9190855622291564,0.150267407298088,0.1049029976129531,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9520568847656,0.9461886882781982,0.1621177196502685,0.1531461477279663,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.952880859375,0.9829806685447692,0.1902576386928558,0.8141591548919678,287.9546203613281,288.1499938964844,286.4786682128906,285.7084350585937,288.1469421386719,297.2591552734375,287.9657592773437,1.0,0.2903046905994415,1.0,1.0,0.2566201388835907,1.0,-1.6342562437057495,1.380879521369934,0.253376692533493,1.003426432609558,0.0,0.0,0.0,27.06675720214844,37.0,211.6531982421875,-0.0,323.7525939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0856628417969,0.8991104364395142,0.1430743932723999,0.1284835189580917,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870056152344,0.9690234661102296,0.175585463643074,0.165800929069519,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08612060546875,0.9206475615501404,0.15272156894207,0.106615163385868,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0866394042969,0.9480663537979126,0.1649172604084015,0.1557887494564056,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873107910156,0.983873963356018,0.1927237659692764,0.8264288902282715,288.0887451171875,288.25,286.51141357421875,285.730224609375,288.2528991699219,297.2704772949219,288.0980224609375,1.0,0.2947973012924194,1.0,1.0,0.2624146342277527,1.0,-1.6600286960601809,1.3910411596298218,0.2689875364303589,1.0081276893615725,0.0,0.0,0.0,27.80231285095215,40.0,187.4455108642578,-0.0,338.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0856628417969,0.8991104364395142,0.1430743932723999,0.1284835189580917,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0870056152344,0.9690234661102296,0.175585463643074,0.165800929069519,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08612060546875,0.9206475615501404,0.15272156894207,0.106615163385868,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0866394042969,0.9480663537979126,0.1649172604084015,0.1557887494564056,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0873107910156,0.983873963356018,0.1927237659692764,0.8264288902282715,288.0887451171875,288.25,286.51141357421875,285.730224609375,288.2528991699219,297.2704772949219,288.0980224609375,1.0,0.2947973012924194,1.0,1.0,0.2624146342277527,1.0,-1.6600286960601809,1.3910411596298218,0.2689875364303589,1.0081276893615725,0.0,0.0,0.0,27.80231285095215,40.0,187.4455108642578,-0.0,338.9476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.9003372192382812,0.1452594846487045,0.1304476261138916,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20806884765625,0.9709896445274352,0.1786644905805587,0.1687173545360565,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2072448730469,0.9223727583885192,0.1551830470561981,0.1083381175994873,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.20770263671875,0.9500749707221984,0.1677233278751373,0.1584473997354507,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2083740234375,0.9866034388542176,0.1949004083871841,0.8439997434616089,288.209716796875,288.3500061035156,286.5444641113281,285.7520446777344,288.3606872558594,297.2804260253906,288.2184753417969,1.0,0.3003279566764831,1.0,1.0,0.2682091295719147,1.0,-1.6922423839569092,1.4056636095046997,0.2865787148475647,1.0159215927124023,0.0,0.0,0.0,28.676803588867188,58.0,172.08270263671875,-0.0,358.4338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.206787109375,0.9003372192382812,0.1452594846487045,0.1304476261138916,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.20806884765625,0.9709896445274352,0.1786644905805587,0.1687173545360565,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2072448730469,0.9223727583885192,0.1551830470561981,0.1083381175994873,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.20770263671875,0.9500749707221984,0.1677233278751373,0.1584473997354507,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2083740234375,0.9866034388542176,0.1949004083871841,0.8439997434616089,288.209716796875,288.3500061035156,286.5444641113281,285.7520446777344,288.3606872558594,297.2804260253906,288.2184753417969,1.0,0.3003279566764831,1.0,1.0,0.2682091295719147,1.0,-1.6922423839569092,1.4056636095046997,0.2865787148475647,1.0159215927124023,0.0,0.0,0.0,28.676803588867188,58.0,172.08270263671875,-0.0,358.4338684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2664489746094,0.9006203413009644,0.1463842540979385,0.1314461827278137,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26776123046875,0.9715932011604308,0.1802203208208084,0.1701816916465759,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.26690673828125,0.9228301644325256,0.1564355492591858,0.109206885099411,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.26739501953125,0.9506658315658568,0.169144332408905,0.1597840487957,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.26812744140625,0.9916307330131532,0.1957849562168121,0.8658679723739624,288.2694702148437,288.3500061035156,286.5611267089844,285.76300048828125,288.4222106933594,297.28466796875,288.2786560058594,1.0,0.3061010837554931,1.0,1.0,0.2711063921451568,1.0,-1.7240784168243408,1.4244619607925415,0.2996164858341217,1.0277174711227417,0.0,0.0,0.0,29.47245407104492,58.0,170.926513671875,-0.0,378.1866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
