time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11957760,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3297119140625,0.8666808009147644,0.1475096940994262,0.132561907172203,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.9331369996070862,0.1817509979009628,0.1717517524957656,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3301696777344,0.886318564414978,0.1576713323593139,0.1101582050323486,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.9106821417808532,0.1705433279275894,0.1612284928560257,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3315124511719,0.9611424803733826,0.1963255703449249,0.8823184370994568,288.33282470703125,288.45001220703125,286.5779113769531,285.77398681640625,288.4729919433594,297.2886962890625,288.34149169921875,1.0,0.313147634267807,1.0,1.0,0.2728453576564789,1.0,-1.750035524368286,1.4404035806655884,0.3096319735050201,1.0390862226486206,0.0,0.0,0.0,32.676639556884766,76.0,169.6183319091797,-0.0,402.38421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306640625,0.7827456593513489,0.1496645808219909,0.134942352771759,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.431640625,0.83797287940979,0.1846577227115631,0.1749817878007888,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.8007200956344604,0.1600001752376556,0.1121399030089378,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4313659667969,0.821559727191925,0.1731933951377868,0.1642152070999145,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.8566951751708984,0.1974717825651168,0.889349639415741,288.43292236328125,288.54998779296875,286.6118469238281,285.7962341308594,288.54986572265625,297.2962341308594,288.439453125,1.0,0.328640878200531,1.0,1.0,0.2763232588768005,1.0,-1.771107792854309,1.4497392177581787,0.3213684856891632,1.0433725118637085,0.0,0.0,0.0,44.47774505615234,64.0,143.3624267578125,-0.0,450.3010864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306640625,0.7827456593513489,0.1496645808219909,0.134942352771759,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.431640625,0.83797287940979,0.1846577227115631,0.1749817878007888,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.8007200956344604,0.1600001752376556,0.1121399030089378,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4313659667969,0.821559727191925,0.1731933951377868,0.1642152070999145,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.8566951751708984,0.1974717825651168,0.889349639415741,288.43292236328125,288.54998779296875,286.6118469238281,285.7962341308594,288.54986572265625,297.2962341308594,288.439453125,1.0,0.328640878200531,1.0,1.0,0.2763232588768005,1.0,-1.771107792854309,1.4497392177581787,0.3213684856891632,1.0433725118637085,0.0,0.0,0.0,44.47774505615234,64.0,143.3624267578125,-0.0,450.3010864257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.7636720538139343,0.1517709344625473,0.1370065361261367,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212097167969,0.8193652033805847,0.1874936819076538,0.1778473854064941,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5206298828125,0.7809008955955505,0.1622560769319534,0.1138532683253288,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.8023634552955627,0.1757700741291046,0.1668379306793213,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214538574219,0.8348550200462341,0.1987898796796798,0.8959194421768188,288.5223388671875,288.6499938964844,286.6464538574219,285.81884765625,288.62713623046875,297.3021240234375,288.5283203125,1.0,0.3354289829730987,1.0,1.0,0.2798011302947998,1.0,-1.7901241779327393,1.4572739601135254,0.3328502178192138,1.0468372106552124,0.0,0.0,0.0,49.438358306884766,52.0,127.99481201171876,-0.0,477.1462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52032470703125,0.7636720538139343,0.1517709344625473,0.1370065361261367,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212097167969,0.8193652033805847,0.1874936819076538,0.1778473854064941,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5206298828125,0.7809008955955505,0.1622560769319534,0.1138532683253288,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5209655761719,0.8023634552955627,0.1757700741291046,0.1668379306793213,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214538574219,0.8348550200462341,0.1987898796796798,0.8959194421768188,288.5223388671875,288.6499938964844,286.6464538574219,285.81884765625,288.62713623046875,297.3021240234375,288.5283203125,1.0,0.3354289829730987,1.0,1.0,0.2798011302947998,1.0,-1.7901241779327393,1.4572739601135254,0.3328502178192138,1.0468372106552124,0.0,0.0,0.0,49.438358306884766,52.0,127.99481201171876,-0.0,477.1462097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068725585937,0.7719520330429077,0.1539247035980224,0.1388849020004272,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077575683594,0.8279412984848022,0.1903571188449859,0.1804985404014587,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.607177734375,0.789543628692627,0.1645365953445434,0.1154064461588859,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075134277344,0.8112955689430237,0.1783654689788818,0.1692391633987426,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6079406738281,0.84156733751297,0.2002525329589843,0.9021142721176147,288.6088562011719,288.75,286.6817626953125,285.84197998046875,288.7103881835937,297.30731201171875,288.6148376464844,1.0,0.3368107080459595,1.0,1.0,0.2838817536830902,1.0,-1.80774986743927,1.4624896049499512,0.3452602922916412,1.0482547283172607,0.0,0.0,0.0,48.80850982666016,40.0,122.46099090576172,-0.0,486.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6068725585937,0.7719520330429077,0.1539247035980224,0.1388849020004272,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6077575683594,0.8279412984848022,0.1903571188449859,0.1804985404014587,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.607177734375,0.789543628692627,0.1645365953445434,0.1154064461588859,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6075134277344,0.8112955689430237,0.1783654689788818,0.1692391633987426,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6079406738281,0.84156733751297,0.2002525329589843,0.9021142721176147,288.6088562011719,288.75,286.6817626953125,285.84197998046875,288.7103881835937,297.30731201171875,288.6148376464844,1.0,0.3368107080459595,1.0,1.0,0.2838817536830902,1.0,-1.80774986743927,1.4624896049499512,0.3452602922916412,1.0482547283172607,0.0,0.0,0.0,48.80850982666016,40.0,122.46099090576172,-0.0,486.42034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932067871094,0.8013167381286621,0.15618896484375,0.1407083123922348,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.694091796875,0.8574603199958801,0.1933074295520782,0.183072343468666,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6935119628906,0.8188971281051636,0.1668843775987625,0.1168942674994468,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69384765625,0.8397431373596191,0.1810217797756195,0.1715456396341323,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942443847656,0.8703098297119141,0.2018465250730514,0.9082173705101012,288.6951599121094,288.8500061035156,286.7178955078125,285.8657531738281,288.7944641113281,297.3124389648437,288.7010192871094,1.0,0.3345132768154144,1.0,1.0,0.2879623472690582,1.0,-1.8249140977859497,1.467103362083435,0.3578106760978699,1.04916250705719,0.0,0.0,0.0,44.4677619934082,28.0,120.3779754638672,-0.0,484.0175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932067871094,0.8013167381286621,0.15618896484375,0.1407083123922348,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.694091796875,0.8574603199958801,0.1933074295520782,0.183072343468666,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6935119628906,0.8188971281051636,0.1668843775987625,0.1168942674994468,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69384765625,0.8397431373596191,0.1810217797756195,0.1715456396341323,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6942443847656,0.8703098297119141,0.2018465250730514,0.9082173705101012,288.6951599121094,288.8500061035156,286.7178955078125,285.8657531738281,288.7944641113281,297.3124389648437,288.7010192871094,1.0,0.3345132768154144,1.0,1.0,0.2879623472690582,1.0,-1.8249140977859497,1.467103362083435,0.3578106760978699,1.04916250705719,0.0,0.0,0.0,44.4677619934082,28.0,120.3779754638672,-0.0,484.0175476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362060546875,0.8247902393341064,0.1573918610811233,0.1416363567113876,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7370910644531,0.883526086807251,0.1948307305574417,0.1843599826097488,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73651123046875,0.8418445587158203,0.1680769622325897,0.1176239252090454,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.8642274737358093,0.1823673248291015,0.1726779490709304,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7372436523437,0.8960838913917542,0.2026881873607635,0.9112848043441772,288.7381591796875,288.8500061035156,286.736328125,285.8778991699219,288.8367919921875,297.3150939941406,288.7439880371094,1.0,0.3323809504508972,1.0,1.0,0.2900026440620422,1.0,-1.8334934711456297,1.4693241119384766,0.3641693592071533,1.049530029296875,0.0,0.0,0.0,41.28227615356445,28.0,119.9195785522461,-0.0,479.6188354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7794189453125,0.8573700189590454,0.1586459428071975,0.1425918638706207,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802734375,0.9231194853782654,0.1963893175125122,0.1856600791215896,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7796936035156,0.8761438727378845,0.1692810803651809,0.1183457672595977,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.780029296875,0.9008524417877196,0.1837237626314163,0.173799067735672,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804260253906,0.9366887211799622,0.2035575211048126,0.9143814444541932,288.7813415527344,288.95001220703125,286.7549743652344,285.8902282714844,288.8803100585937,297.3178100585937,288.7872314453125,1.0,0.3297553360462188,1.0,1.0,0.2921427488327026,1.0,-1.8421330451965328,1.4713501930236816,0.3707828819751739,1.0496906042099,0.0,0.0,0.0,37.57796096801758,25.0,120.21619415283205,-0.0,473.58392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.867431640625,0.9180058836936952,0.1612485498189926,0.1447353512048721,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683166503906,0.9884993433952332,0.1995795220136642,0.188475027680397,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677062988281,0.9407358169555664,0.1717113405466079,0.1199075132608413,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8680419921875,0.9687111377716064,0.1864573210477829,0.1761995404958725,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683776855469,0.9936065077781676,0.2054089456796646,0.9117313027381896,288.86932373046875,289.04998779296875,286.7931213378906,285.91558837890625,288.96356201171875,297.3235168457031,288.8748474121094,1.0,0.3260897696018219,1.0,1.0,0.2964229583740234,1.0,-1.847662210464477,1.4668341875076294,0.3808279931545257,1.044320583343506,0.0,0.0,0.0,33.1157112121582,43.0,120.14717864990234,-0.0,463.5989379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.867431640625,0.9180058836936952,0.1612485498189926,0.1447353512048721,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683166503906,0.9884993433952332,0.1995795220136642,0.188475027680397,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8677062988281,0.9407358169555664,0.1717113405466079,0.1199075132608413,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8680419921875,0.9687111377716064,0.1864573210477829,0.1761995404958725,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8683776855469,0.9936065077781676,0.2054089456796646,0.9117313027381896,288.86932373046875,289.04998779296875,286.7931213378906,285.91558837890625,288.96356201171875,297.3235168457031,288.8748474121094,1.0,0.3260897696018219,1.0,1.0,0.2964229583740234,1.0,-1.847662210464477,1.4668341875076294,0.3808279931545257,1.044320583343506,0.0,0.0,0.0,33.1157112121582,43.0,120.14717864990234,-0.0,463.5989379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9501342773437,0.920525848865509,0.1639672219753265,0.147143468260765,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9903384447097778,0.2029091268777847,0.1915763169527053,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504089355469,0.9425092339515686,0.1742249578237533,0.1216399222612381,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.9704300165176392,0.1892769187688827,0.1788321584463119,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.9930887818336488,0.2077453136444091,0.9184644818305968,288.9520263671875,289.1499938964844,286.8323974609375,285.9419250488281,289.052734375,297.3277282714844,288.9581604003906,1.0,0.3306402266025543,1.0,1.0,0.3007031679153442,1.0,-1.869584918022156,1.4738690853118896,0.3957158327102661,1.0460445880889893,0.0,0.0,0.0,33.806488037109375,61.0,120.17184448242188,-0.0,479.4548950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9501342773437,0.920525848865509,0.1639672219753265,0.147143468260765,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510192871094,0.9903384447097778,0.2029091268777847,0.1915763169527053,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9504089355469,0.9425092339515686,0.1742249578237533,0.1216399222612381,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95074462890625,0.9704300165176392,0.1892769187688827,0.1788321584463119,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9510498046875,0.9930887818336488,0.2077453136444091,0.9184644818305968,288.9520263671875,289.1499938964844,286.8323974609375,285.9419250488281,289.052734375,297.3277282714844,288.9581604003906,1.0,0.3306402266025543,1.0,1.0,0.3007031679153442,1.0,-1.869584918022156,1.4738690853118896,0.3957158327102661,1.0460445880889893,0.0,0.0,0.0,33.806488037109375,61.0,120.17184448242188,-0.0,479.4548950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562744140625,0.8745025992393494,0.166785180568695,0.1498108208179474,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9443785548210144,0.2063535004854202,0.1949733793735504,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.8921785354614258,0.1768138855695724,0.1235597431659698,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05694580078125,0.91904217004776,0.1921760439872741,0.1817225813865661,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05731201171875,0.9506498575210572,0.2096540927886963,0.9414495229721068,289.0583190917969,289.25,286.8729553222656,285.9693298339844,289.17352294921875,297.3334045410156,289.0650939941406,1.0,0.3417811095714569,1.0,1.0,0.3069974482059479,1.0,-1.910256505012512,1.4895920753479004,0.4206644594669342,1.0532293319702148,0.0,0.0,0.0,38.884883880615234,79.0,141.2543182373047,-0.0,523.0967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0562744140625,0.8745025992393494,0.166785180568695,0.1498108208179474,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0572509765625,0.9443785548210144,0.2063535004854202,0.1949733793735504,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.8921785354614258,0.1768138855695724,0.1235597431659698,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05694580078125,0.91904217004776,0.1921760439872741,0.1817225813865661,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05731201171875,0.9506498575210572,0.2096540927886963,0.9414495229721068,289.0583190917969,289.25,286.8729553222656,285.9693298339844,289.17352294921875,297.3334045410156,289.0650939941406,1.0,0.3417811095714569,1.0,1.0,0.3069974482059479,1.0,-1.910256505012512,1.4895920753479004,0.4206644594669342,1.0532293319702148,0.0,0.0,0.0,38.884883880615234,79.0,141.2543182373047,-0.0,523.0967407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684265136719,0.8075734376907349,0.1696340590715408,0.1527456194162368,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16949462890625,0.8638207912445068,0.2098331600427627,0.1986542791128158,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687316894531,0.8222633600234985,0.1794102191925048,0.1256688833236694,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1691589355469,0.8438779711723328,0.1950849443674087,0.1848719269037246,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695251464844,0.8666777014732361,0.2115209847688675,0.9517231583595276,289.1707458496094,289.3500061035156,286.9148864746094,285.9979553222656,289.2923889160156,297.3392944335937,289.1781005859375,1.0,0.3560601770877838,1.0,1.0,0.3132917582988739,1.0,-1.93685269355774,1.4948605298995972,0.4419920742511749,1.0527725219726562,0.0,0.0,0.0,49.91724395751953,82.0,153.28099060058594,-0.0,578.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1684265136719,0.8075734376907349,0.1696340590715408,0.1527456194162368,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16949462890625,0.8638207912445068,0.2098331600427627,0.1986542791128158,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1687316894531,0.8222633600234985,0.1794102191925048,0.1256688833236694,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1691589355469,0.8438779711723328,0.1950849443674087,0.1848719269037246,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1695251464844,0.8666777014732361,0.2115209847688675,0.9517231583595276,289.1707458496094,289.3500061035156,286.9148864746094,285.9979553222656,289.2923889160156,297.3392944335937,289.1781005859375,1.0,0.3560601770877838,1.0,1.0,0.3132917582988739,1.0,-1.93685269355774,1.4948605298995972,0.4419920742511749,1.0527725219726562,0.0,0.0,0.0,49.91724395751953,82.0,153.28099060058594,-0.0,578.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2260131835937,0.7883543968200684,0.1710830330848693,0.1541993170976638,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2270812988281,0.8442172408103943,0.2116025239229202,0.2004846185445785,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.226318359375,0.8033578395843506,0.1807277649641037,0.1267088502645492,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.22674560546875,0.825232744216919,0.1965588629245758,0.1864272356033325,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.22711181640625,0.8458629846572876,0.2124996781349182,0.9568468332290648,289.22833251953125,289.3500061035156,286.9364013671875,286.0127868652344,289.35125732421875,297.3421630859375,289.2357177734375,1.0,0.3619683980941772,1.0,1.0,0.3164389133453369,1.0,-1.950066328048706,1.4972723722457886,0.4527938961982727,1.0523560047149658,0.0,0.0,0.0,54.58504867553711,82.0,156.6767578125,-0.0,603.1571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2831726074219,0.775188684463501,0.1725567579269409,0.1556469798088073,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2842102050781,0.8311673998832703,0.2133989781141281,0.2023111134767532,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2834777832031,0.7895386219024658,0.182066261768341,0.1277415454387664,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.28387451171875,0.8121969103813171,0.1980528682470321,0.1879722028970718,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2842102050781,0.8317874670028687,0.2135092765092849,0.9619802832603456,289.2853698730469,289.45001220703125,286.95831298828125,286.0279235839844,289.4049072265625,297.34503173828125,289.2924194335937,1.0,0.3673670589923858,1.0,1.0,0.3190549612045288,1.0,-1.963257908821106,1.5006318092346191,0.4626261293888092,1.0528782606124878,0.0,0.0,0.0,58.5792236328125,70.0,156.47122192382812,-0.0,626.3510131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3927001953125,0.7749752402305603,0.1755841523408889,0.1583817452192306,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936767578125,0.8308758735656738,0.2170769870281219,0.2058008462190628,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3929443359375,0.7886691093444824,0.184811845421791,0.129674419760704,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3933410644531,0.8114361763000488,0.201105535030365,0.1908794790506363,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8296194076538086,0.2156123220920562,0.9714884161949158,289.394775390625,289.54998779296875,287.0032958984375,286.059326171875,289.5105285644531,297.3509216308594,289.401611328125,1.0,0.3717803061008453,1.0,1.0,0.324287086725235,1.0,-1.987965106964112,1.506116271018982,0.4818487763404846,1.0530707836151123,0.0,0.0,0.0,60.42939758300781,58.0,153.0354461669922,-0.0,651.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3927001953125,0.7749752402305603,0.1755841523408889,0.1583817452192306,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936767578125,0.8308758735656738,0.2170769870281219,0.2058008462190628,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3929443359375,0.7886691093444824,0.184811845421791,0.129674419760704,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3933410644531,0.8114361763000488,0.201105535030365,0.1908794790506363,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3936462402344,0.8296194076538086,0.2156123220920562,0.9714884161949158,289.394775390625,289.54998779296875,287.0032958984375,286.059326171875,289.5105285644531,297.3509216308594,289.401611328125,1.0,0.3717803061008453,1.0,1.0,0.324287086725235,1.0,-1.987965106964112,1.506116271018982,0.4818487763404846,1.0530707836151123,0.0,0.0,0.0,60.42939758300781,58.0,153.0354461669922,-0.0,651.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5010681152344,0.7945376634597778,0.1787579506635666,0.1610524356365203,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50201416015625,0.8501682281494141,0.2208987325429916,0.2092238217592239,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.8079318404197693,0.1876679360866546,0.1315398514270782,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.501708984375,0.8297300338745117,0.2042620331048965,0.1936890929937362,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5019836425781,0.8468964099884033,0.2178375571966171,0.9806177616119384,289.50311279296875,289.6499938964844,287.04998779296875,286.09228515625,289.6164245605469,297.3573303222656,289.5097961425781,1.0,0.3719274997711181,1.0,1.0,0.3295192122459411,1.0,-2.0118608474731445,1.5107684135437012,0.5010925531387329,1.0525907278060913,0.0,0.0,0.0,57.38748550415039,46.0,151.17010498046875,-0.0,659.8634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5010681152344,0.7945376634597778,0.1787579506635666,0.1610524356365203,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.50201416015625,0.8501682281494141,0.2208987325429916,0.2092238217592239,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5013122558594,0.8079318404197693,0.1876679360866546,0.1315398514270782,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.501708984375,0.8297300338745117,0.2042620331048965,0.1936890929937362,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5019836425781,0.8468964099884033,0.2178375571966171,0.9806177616119384,289.50311279296875,289.6499938964844,287.04998779296875,286.09228515625,289.6164245605469,297.3573303222656,289.5097961425781,1.0,0.3719274997711181,1.0,1.0,0.3295192122459411,1.0,-2.0118608474731445,1.5107684135437012,0.5010925531387329,1.0525907278060913,0.0,0.0,0.0,57.38748550415039,46.0,151.17010498046875,-0.0,659.8634643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6092529296875,0.8323827385902405,0.1821332573890686,0.1637754589319229,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101989746094,0.8917864561080933,0.2249030172824859,0.2126854956150055,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094665527344,0.8445116281509399,0.1906210035085678,0.1333815604448318,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.8680668473243713,0.2075112015008926,0.1964619606733322,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.610107421875,0.8859385251998901,0.2201873511075973,0.9897040724754332,289.6112365722656,289.75,287.0979919433594,286.1261291503906,289.72296142578125,297.3644104003906,289.61785888671875,1.0,0.3693104982376098,1.0,1.0,0.3347825109958648,1.0,-2.0357420444488525,1.5150806903839111,0.5206612348556519,1.0517616271972656,0.0,0.0,0.0,51.15394592285156,34.0,150.5360565185547,-0.0,657.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6092529296875,0.8323827385902405,0.1821332573890686,0.1637754589319229,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101989746094,0.8917864561080933,0.2249030172824859,0.2126854956150055,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094665527344,0.8445116281509399,0.1906210035085678,0.1333815604448318,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.8680668473243713,0.2075112015008926,0.1964619606733322,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.610107421875,0.8859385251998901,0.2201873511075973,0.9897040724754332,289.6112365722656,289.75,287.0979919433594,286.1261291503906,289.72296142578125,297.3644104003906,289.61785888671875,1.0,0.3693104982376098,1.0,1.0,0.3347825109958648,1.0,-2.0357420444488525,1.5150806903839111,0.5206612348556519,1.0517616271972656,0.0,0.0,0.0,51.15394592285156,34.0,150.5360565185547,-0.0,657.2672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7173156738281,0.905470371246338,0.1856775879859924,0.1665798872709274,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7182312011719,0.9771145582199096,0.2290780842304229,0.2162282913923263,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.717529296875,0.9200999736785888,0.1936801373958587,0.1352324038743972,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.9504250884056092,0.210862323641777,0.1992432326078415,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181396484375,0.9689626097679138,0.2226588726043701,0.998937964439392,289.7192687988281,289.8500061035156,287.1467590332031,286.1600646972656,289.8294677734375,297.3720397949219,289.7257995605469,1.0,0.3649512827396393,1.0,1.0,0.3400457799434662,1.0,-2.060021162033081,1.5194075107574463,0.5406135320663452,1.0508400201797483,0.0,0.0,0.0,42.79824066162109,52.0,150.21311950683594,-0.0,647.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7173156738281,0.905470371246338,0.1856775879859924,0.1665798872709274,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7182312011719,0.9771145582199096,0.2290780842304229,0.2162282913923263,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.717529296875,0.9200999736785888,0.1936801373958587,0.1352324038743972,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.9504250884056092,0.210862323641777,0.1992432326078415,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7181396484375,0.9689626097679138,0.2226588726043701,0.998937964439392,289.7192687988281,289.8500061035156,287.1467590332031,286.1600646972656,289.8294677734375,297.3720397949219,289.7257995605469,1.0,0.3649512827396393,1.0,1.0,0.3400457799434662,1.0,-2.060021162033081,1.5194075107574463,0.5406135320663452,1.0508400201797483,0.0,0.0,0.0,42.79824066162109,52.0,150.21311950683594,-0.0,647.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7713317871094,0.9258564114570618,0.187498539686203,0.1681469082832336,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7722473144531,0.9932987093925476,0.2312225997447967,0.2181781381368637,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.77154541015625,0.9407336115837096,0.1952487528324127,0.1362764090299606,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7719116210937,0.9695640802383424,0.2125762552022934,0.2007932364940643,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7721252441406,0.9853213429450988,0.2239367961883545,1.0043319463729858,289.77325439453125,289.8500061035156,287.17144775390625,286.17706298828125,289.8831787109375,297.3759460449219,289.77978515625,1.0,0.3665477633476257,1.0,1.0,0.3426774442195892,1.0,-2.0738306045532227,1.5225857496261597,0.5512449741363525,1.0509885549545288,0.0,0.0,0.0,41.76295471191406,52.0,150.32652282714844,-0.0,654.8456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241882324219,0.9206877946853638,0.1893325597047805,0.169810488820076,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8250427246094,0.9894410371780396,0.2333916276693344,0.2202384769916534,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8243713378906,0.9349337220191956,0.1968304365873336,0.1373940110206604,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8247375488281,0.9643953442573548,0.2143044620752334,0.202443391084671,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8249206542969,0.980085015296936,0.2252303063869476,1.010209083557129,289.8259582519531,289.95001220703125,287.1963195800781,286.194091796875,289.9299621582031,297.3797607421875,289.8319702148437,1.0,0.3697854280471802,1.0,1.0,0.3445742726325989,1.0,-2.088684320449829,1.5279405117034912,0.5607436895370483,1.0530997514724731,0.0,0.0,0.0,42.82716369628906,70.0,146.8484649658203,-0.0,670.6668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223022460937,0.8749323487281799,0.1929948925971985,0.1733027100563049,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.923095703125,0.9433467388153076,0.2377642691135406,0.2245691120624542,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224548339844,0.885780930519104,0.1999967992305755,0.1397617012262344,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227600097656,0.9123520851135254,0.217768982052803,0.2059274464845657,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.9286836981773376,0.227825179696083,1.0228410959243774,289.9239196777344,290.04998779296875,287.24664306640625,286.22821044921875,290.0218200683594,297.3867492675781,289.9296569824219,1.0,0.3801252841949463,1.0,1.0,0.3483679890632629,1.0,-2.120277166366577,1.539941906929016,0.580335259437561,1.0581952333450315,0.0,0.0,0.0,49.19579315185547,88.0,138.70130920410156,-0.0,719.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9223022460937,0.8749323487281799,0.1929948925971985,0.1733027100563049,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.923095703125,0.9433467388153076,0.2377642691135406,0.2245691120624542,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9224548339844,0.885780930519104,0.1999967992305755,0.1397617012262344,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9227600097656,0.9123520851135254,0.217768982052803,0.2059274464845657,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9229431152344,0.9286836981773376,0.227825179696083,1.0228410959243774,289.9239196777344,290.04998779296875,287.24664306640625,286.22821044921875,290.0218200683594,297.3867492675781,289.9296569824219,1.0,0.3801252841949463,1.0,1.0,0.3483679890632629,1.0,-2.120277166366577,1.539941906929016,0.580335259437561,1.0581952333450315,0.0,0.0,0.0,49.19579315185547,88.0,138.70130920410156,-0.0,719.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8257327079772949,0.1966354548931121,0.1769326329231262,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.8830455541610718,0.2421651482582092,0.2290931493043899,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.8342741131782532,0.203152909874916,0.1422448754310608,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.85707688331604,0.2212283164262771,0.209573209285736,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.8689385652542114,0.2304106652736663,1.036226511001587,290.01959228515625,290.1499938964844,287.29766845703125,286.2624206542969,290.1134338378906,297.3927917480469,290.025146484375,1.0,0.3940257132053375,1.0,1.0,0.3521616756916046,1.0,-2.1535069942474365,1.5527993440628052,0.6007075905799866,1.0637727975845337,0.0,0.0,0.0,59.775997161865234,106.0,134.21226501464844,-0.0,787.3402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8257327079772949,0.1966354548931121,0.1769326329231262,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.018798828125,0.8830455541610718,0.2421651482582092,0.2290931493043899,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.8342741131782532,0.203152909874916,0.1422448754310608,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.85707688331604,0.2212283164262771,0.209573209285736,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01861572265625,0.8689385652542114,0.2304106652736663,1.036226511001587,290.01959228515625,290.1499938964844,287.29766845703125,286.2624206542969,290.1134338378906,297.3927917480469,290.025146484375,1.0,0.3940257132053375,1.0,1.0,0.3521616756916046,1.0,-2.1535069942474365,1.5527993440628052,0.6007075905799866,1.0637727975845337,0.0,0.0,0.0,59.775997161865234,106.0,134.21226501464844,-0.0,787.3402709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7837173938751221,0.2002700120210647,0.1806575655937194,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.8383627533912659,0.2466019093990326,0.2337588220834732,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.7918487787246704,0.206309288740158,0.1448076367378235,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8147268295288086,0.2246894687414169,0.2133291065692901,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8242671489715576,0.2329920381307602,1.0501090288162231,290.1195678710937,290.25,287.3494567871094,286.29669189453125,290.2170715332031,297.39813232421875,290.1254577636719,1.0,0.4100866019725799,1.0,1.0,0.3571824431419372,1.0,-2.1878468990325928,1.5633875131607056,0.6244593262672424,1.0668253898620603,0.0,0.0,0.0,73.27176666259766,94.0,139.0150909423828,-0.0,868.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
