time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11959920,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.117919921875,0.7837173938751221,0.2002700120210647,0.1806575655937194,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11871337890625,0.8383627533912659,0.2466019093990326,0.2337588220834732,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.7918487787246704,0.206309288740158,0.1448076367378235,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1183776855469,0.8147268295288086,0.2246894687414169,0.2133291065692901,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1185302734375,0.8242671489715576,0.2329920381307602,1.0501090288162231,290.1195678710937,290.25,287.3494567871094,286.29669189453125,290.2170715332031,297.39813232421875,290.1254577636719,1.0,0.4100866019725799,1.0,1.0,0.3571824431419372,1.0,-2.1878468990325928,1.5633875131607056,0.6244593262672424,1.0668253898620603,0.0,0.0,0.0,73.27176666259766,94.0,139.0150909423828,-0.0,868.7448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2209167480469,0.7765676975250244,0.2039605379104614,0.1840955913066864,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2217102050781,0.8312896490097046,0.2511194944381714,0.2381506860256195,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2210388183594,0.7838221788406372,0.2095153778791427,0.147145465016365,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22137451171875,0.8068324327468872,0.2281946837902069,0.2167771905660629,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22149658203125,0.815513014793396,0.2356130480766296,1.0625102519989014,290.2225341796875,290.3500061035156,287.4018859863281,286.3310546875,290.319580078125,297.4034423828125,290.22833251953125,1.0,0.4174348711967468,1.0,1.0,0.3622032403945923,1.0,-2.219099760055542,1.5716496706008911,0.6474501490592957,1.0682651996612549,0.0,0.0,0.0,78.17027282714844,82.0,141.7162628173828,-0.0,917.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2209167480469,0.7765676975250244,0.2039605379104614,0.1840955913066864,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2217102050781,0.8312896490097046,0.2511194944381714,0.2381506860256195,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2210388183594,0.7838221788406372,0.2095153778791427,0.147145465016365,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22137451171875,0.8068324327468872,0.2281946837902069,0.2167771905660629,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.22149658203125,0.815513014793396,0.2356130480766296,1.0625102519989014,290.2225341796875,290.3500061035156,287.4018859863281,286.3310546875,290.319580078125,297.4034423828125,290.22833251953125,1.0,0.4174348711967468,1.0,1.0,0.3622032403945923,1.0,-2.219099760055542,1.5716496706008911,0.6474501490592957,1.0682651996612549,0.0,0.0,0.0,78.17027282714844,82.0,141.7162628173828,-0.0,917.0563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27227783203125,0.7805858850479126,0.2058494240045547,0.1857527643442154,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2730407714844,0.8352192640304565,0.2534266114234924,0.2402864247560501,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2723693847656,0.7875270247459412,0.2111572623252868,0.148263081908226,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.272705078125,0.810542106628418,0.2299824953079223,0.2184283435344696,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2727966308594,0.8185381889343262,0.2369572520256042,1.0683587789535522,290.2738342285156,290.3500061035156,287.4283752441406,286.3482360839844,290.37030029296875,297.4062805175781,290.2795715332031,1.0,0.4191221594810486,1.0,1.0,0.3647136390209198,1.0,-2.234006404876709,1.5752447843551636,0.6587615609169006,1.0685855150222778,0.0,0.0,0.0,78.03466796875,82.0,142.07862854003906,-0.0,931.1361083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3224792480469,0.7883252501487732,0.2077686488628387,0.1873916536569595,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3232116699219,0.8428291082382202,0.255768209695816,0.2424062043428421,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.32257080078125,0.7949822545051575,0.2128274589776992,0.1493646800518036,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3228759765625,0.8177255392074585,0.2317968308925628,0.2200558632612228,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.322998046875,0.8250623941421509,0.2383268922567367,1.0740904808044434,290.323974609375,290.45001220703125,287.4550170898437,286.3654479980469,290.4166259765625,297.4092712402344,290.329345703125,1.0,0.4198314547538757,1.0,1.0,0.3667795956134796,1.0,-2.2486841678619385,1.579634189605713,0.6690499782562256,1.0697418451309204,0.0,0.0,0.0,76.6811752319336,70.0,139.7655487060547,-0.0,940.4877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178161621094,0.8141753077507019,0.2116804122924804,0.1906381994485855,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41851806640625,0.8694835305213928,0.260543018579483,0.2466279715299606,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.8198174834251404,0.2162411212921142,0.1515420973300933,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4181823730469,0.8417390584945679,0.2354954481124878,0.2232721298933029,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41827392578125,0.8483269810676575,0.2411327362060547,1.085355520248413,290.4192199707031,290.54998779296875,287.5087890625,286.3998718261719,290.5075988769531,297.4154663085937,290.4244079589844,1.0,0.4191091358661651,1.0,1.0,0.3709114789962768,1.0,-2.277665138244629,1.5881963968276978,0.6894687414169312,1.0719083547592163,0.0,0.0,0.0,71.24067687988281,58.0,134.13800048828125,-0.0,948.4998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178161621094,0.8141753077507019,0.2116804122924804,0.1906381994485855,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.41851806640625,0.8694835305213928,0.260543018579483,0.2466279715299606,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4179077148437,0.8198174834251404,0.2162411212921142,0.1515420973300933,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4181823730469,0.8417390584945679,0.2354954481124878,0.2232721298933029,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41827392578125,0.8483269810676575,0.2411327362060547,1.085355520248413,290.4192199707031,290.54998779296875,287.5087890625,286.3998718261719,290.5075988769531,297.4154663085937,290.4244079589844,1.0,0.4191091358661651,1.0,1.0,0.3709114789962768,1.0,-2.277665138244629,1.5881963968276978,0.6894687414169312,1.0719083547592163,0.0,0.0,0.0,71.24067687988281,58.0,134.13800048828125,-0.0,948.4998779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8543183207511902,0.215681791305542,0.1938706040382385,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118103027344,0.9170225262641908,0.2654362916946411,0.2508606314659118,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.8597023487091064,0.2197479754686355,0.1537104398012161,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115051269531,0.8844977617263794,0.2392843216657638,0.2264728546142578,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115661621094,0.8907251358032227,0.2440244257450103,1.0965274572372437,290.5124816894531,290.6499938964844,287.5632019042969,286.4343566894531,290.59783935546875,297.4218444824219,290.5175170898437,1.0,0.4164642691612243,1.0,1.0,0.3750433623790741,1.0,-2.3065013885498047,1.5965255498886108,0.7099756598472595,1.0738581418991089,0.0,0.0,0.0,63.25346374511719,46.0,130.67295837402344,-0.0,946.4717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5111389160156,0.8543183207511902,0.215681791305542,0.1938706040382385,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118103027344,0.9170225262641908,0.2654362916946411,0.2508606314659118,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.51123046875,0.8597023487091064,0.2197479754686355,0.1537104398012161,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115051269531,0.8844977617263794,0.2392843216657638,0.2264728546142578,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115661621094,0.8907251358032227,0.2440244257450103,1.0965274572372437,290.5124816894531,290.6499938964844,287.5632019042969,286.4343566894531,290.59783935546875,297.4218444824219,290.5175170898437,1.0,0.4164642691612243,1.0,1.0,0.3750433623790741,1.0,-2.3065013885498047,1.5965255498886108,0.7099756598472595,1.0738581418991089,0.0,0.0,0.0,63.25346374511719,46.0,130.67295837402344,-0.0,946.4717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.9314998388290404,0.2197904884815216,0.1971295624971389,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.9965627193450928,0.2704679071903229,0.255149096250534,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.9375175833702089,0.2233417630195617,0.1558941453695297,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094970703125,0.9667029976844788,0.2431588917970657,0.2296926230192184,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.9719610810279846,0.2470091879367828,1.1077969074249268,290.6105651855469,290.75,287.6181945800781,286.4688415527344,290.6999816894531,297.428466796875,290.615966796875,1.0,0.412674218416214,1.0,1.0,0.3804891407489776,1.0,-2.3352692127227783,1.601614475250244,0.7336546778678894,1.0726162195205688,0.0,0.0,0.0,53.67877578735352,64.0,136.17103576660156,-0.0,938.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.9314998388290404,0.2197904884815216,0.1971295624971389,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.9965627193450928,0.2704679071903229,0.255149096250534,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60919189453125,0.9375175833702089,0.2233417630195617,0.1558941453695297,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094970703125,0.9667029976844788,0.2431588917970657,0.2296926230192184,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60955810546875,0.9719610810279846,0.2470091879367828,1.1077969074249268,290.6105651855469,290.75,287.6181945800781,286.4688415527344,290.6999816894531,297.428466796875,290.615966796875,1.0,0.412674218416214,1.0,1.0,0.3804891407489776,1.0,-2.3352692127227783,1.601614475250244,0.7336546778678894,1.0726162195205688,0.0,0.0,0.0,53.67877578735352,64.0,136.17103576660156,-0.0,938.048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098388671875,0.9422270059585572,0.2240157127380371,0.2008739709854126,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.998615026473999,0.2761871814727783,0.2545435130596161,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.9471486806869508,0.226986214518547,0.1584110707044601,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.9750903248786926,0.2470881342887878,0.2333656847476959,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7102355957031,0.9789494276046752,0.2500864267349243,1.121363401412964,290.7112121582031,290.8500061035156,287.6737976074219,286.5033874511719,290.8020324707031,297.4374389648437,290.7167053222656,1.0,0.4177201390266418,1.0,1.0,0.3859348893165588,1.0,-2.3630874156951904,1.6059035062789917,0.7571839690208435,1.0705662965774536,0.0,0.0,0.0,54.13440704345703,82.0,139.4395751953125,-0.0,968.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098388671875,0.9422270059585572,0.2240157127380371,0.2008739709854126,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7104797363281,0.998615026473999,0.2761871814727783,0.2545435130596161,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7098693847656,0.9471486806869508,0.226986214518547,0.1584110707044601,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7101745605469,0.9750903248786926,0.2470881342887878,0.2333656847476959,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7102355957031,0.9789494276046752,0.2500864267349243,1.121363401412964,290.7112121582031,290.8500061035156,287.6737976074219,286.5033874511719,290.8020324707031,297.4374389648437,290.7167053222656,1.0,0.4177201390266418,1.0,1.0,0.3859348893165588,1.0,-2.3630874156951904,1.6059035062789917,0.7571839690208435,1.0705662965774536,0.0,0.0,0.0,54.13440704345703,82.0,139.4395751953125,-0.0,968.4927368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7616271972656,0.9351530075073242,0.2261730134487152,0.2028323709964752,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7623291015625,0.9990085959434508,0.2789141535758972,0.2625958621501922,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7616577148437,0.9396287202835084,0.2288441210985183,0.159726932644844,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.761962890625,0.9685021042823792,0.2490908503532409,0.2352821379899978,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76202392578125,0.9720104932785034,0.2516737580299377,1.1285830736160278,290.7630310058594,290.8500061035156,287.7017822265625,286.5206298828125,290.8548278808594,297.44140625,290.76861572265625,1.0,0.4227801263332367,1.0,1.0,0.3886577486991882,1.0,-2.387602090835572,1.6145871877670288,0.7730147838592529,1.0736958980560305,0.0,0.0,0.0,55.9482536315918,82.0,141.9505615234375,-0.0,1001.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132629394531,0.9086639881134032,0.2283273786306381,0.2048928588628769,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.9796549081802368,0.2814433574676513,0.2656491696834564,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.81329345703125,0.9123711585998536,0.2306983917951584,0.1611204147338867,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8135986328125,0.9424841403961182,0.2510913908481598,0.2373050451278686,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8136291503906,0.9458408355712892,0.2532607913017273,1.136325478553772,290.8145751953125,290.95001220703125,287.7299499511719,286.53790283203125,290.9025573730469,297.4438171386719,290.8197326660156,1.0,0.428777664899826,1.0,1.0,0.3909971714019775,1.0,-2.407238483428955,1.621021747589111,0.786216676235199,1.075870394706726,0.0,0.0,0.0,60.00643539428711,100.0,141.12979125976562,-0.0,1039.5244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9104309082031,0.8585408329963684,0.2326271086931228,0.2091192007064819,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9111022949219,0.9227967858314514,0.2866536974906921,0.2709069848060608,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.860873281955719,0.2344090789556503,0.1639941185712814,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107360839844,0.8855568170547485,0.2550995051860809,0.2414727956056594,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.8873922228813171,0.2564409673213959,1.15239417552948,290.91168212890625,291.04998779296875,287.78662109375,286.57244873046875,290.9958801269531,297.4486694335937,290.9166564941406,1.0,0.4429442882537842,1.0,1.0,0.3956759870052337,1.0,-2.4463775157928467,1.6338305473327637,0.812546968460083,1.07999849319458,0.0,0.0,0.0,71.23443603515625,118.0,136.44979858398438,-0.0,1129.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9104309082031,0.8585408329963684,0.2326271086931228,0.2091192007064819,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9111022949219,0.9227967858314514,0.2866536974906921,0.2709069848060608,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91046142578125,0.860873281955719,0.2344090789556503,0.1639941185712814,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107360839844,0.8855568170547485,0.2550995051860809,0.2414727956056594,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.8873922228813171,0.2564409673213959,1.15239417552948,290.91168212890625,291.04998779296875,287.78662109375,286.57244873046875,290.9958801269531,297.4486694335937,290.9166564941406,1.0,0.4429442882537842,1.0,1.0,0.3956759870052337,1.0,-2.4463775157928467,1.6338305473327637,0.812546968460083,1.07999849319458,0.0,0.0,0.0,71.23443603515625,118.0,136.44979858398438,-0.0,1129.6973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.8195151686668396,0.2369140833616256,0.2134364396333694,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8758633136749268,0.2920016944408417,0.2764159142971039,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8209750056266785,0.2381270229816436,0.1669517159461975,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8427049517631531,0.2591196894645691,0.2457591146230697,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8434451222419739,0.2596280574798584,1.1690082550048828,291.0069580078125,291.1499938964844,287.8438415527344,286.60699462890625,291.0881042480469,297.45343017578125,291.01177978515625,1.0,0.4589995145797729,1.0,1.0,0.40035480260849,1.0,-2.486844539642334,1.6473045349121094,0.8395400643348694,1.0844420194625854,0.0,0.0,0.0,85.27513885498047,106.0,133.2837677001953,-0.0,1236.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.8195151686668396,0.2369140833616256,0.2134364396333694,297.5238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0063781738281,0.8758633136749268,0.2920016944408417,0.2764159142971039,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8209750056266785,0.2381270229816436,0.1669517159461975,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8427049517631531,0.2591196894645691,0.2457591146230697,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00604248046875,0.8434451222419739,0.2596280574798584,1.1690082550048828,291.0069580078125,291.1499938964844,287.8438415527344,286.60699462890625,291.0881042480469,297.45343017578125,291.01177978515625,1.0,0.4589995145797729,1.0,1.0,0.40035480260849,1.0,-2.486844539642334,1.6473045349121094,0.8395400643348694,1.0844420194625854,0.0,0.0,0.0,85.27513885498047,106.0,133.2837677001953,-0.0,1236.1595458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8150249719619751,0.2412295192480087,0.2174081802368164,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.8708477020263672,0.2974639534950256,0.2816567718982696,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8158793449401855,0.2418859452009201,0.169652059674263,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.8374369144439697,0.2631797194480896,0.249698132276535,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.8373216986656189,0.2628465890884399,1.1839407682418823,291.1066589355469,291.1499938964844,287.90155029296875,286.6415100097656,291.1907043457031,297.45831298828125,291.1117553710937,1.0,0.4664984941482544,1.0,1.0,0.4064320027828216,1.0,-2.5238349437713623,1.6551891565322876,0.8686458468437195,1.0841376781463623,0.0,0.0,0.0,89.81018829345703,94.0,138.15744018554688,-0.0,1300.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8150249719619751,0.2412295192480087,0.2174081802368164,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.8708477020263672,0.2974639534950256,0.2816567718982696,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054077148437,0.8158793449401855,0.2418859452009201,0.169652059674263,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.8374369144439697,0.2631797194480896,0.249698132276535,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.8373216986656189,0.2628465890884399,1.1839407682418823,291.1066589355469,291.1499938964844,287.90155029296875,286.6415100097656,291.1907043457031,297.45831298828125,291.1117553710937,1.0,0.4664984941482544,1.0,1.0,0.4064320027828216,1.0,-2.5238349437713623,1.6551891565322876,0.8686458468437195,1.0841376781463623,0.0,0.0,0.0,89.81018829345703,94.0,138.15744018554688,-0.0,1300.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.8287715315818787,0.2456672936677932,0.2212248593568802,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8869823813438416,0.3030946254730224,0.2867831289768219,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.8290261626243591,0.245770126581192,0.1722340434789657,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.8511307239532471,0.2673576772212982,0.2534705102443695,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.8501455783843994,0.2661750912666321,1.1980459690093994,291.20855712890625,291.1499938964844,287.9597473144531,286.676025390625,291.2922058105469,297.4639587402344,291.21356201171875,1.0,0.4694079458713531,1.0,1.0,0.4125092029571533,1.0,-2.559162378311157,1.6618434190750122,0.8973188400268555,1.0829215049743652,0.0,0.0,0.0,87.64332580566406,82.0,140.52813720703125,-0.0,1335.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.8287715315818787,0.2456672936677932,0.2212248593568802,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8869823813438416,0.3030946254730224,0.2867831289768219,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.8290261626243591,0.245770126581192,0.1722340434789657,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.8511307239532471,0.2673576772212982,0.2534705102443695,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2076110839844,0.8501455783843994,0.2661750912666321,1.1980459690093994,291.20855712890625,291.1499938964844,287.9597473144531,286.676025390625,291.2922058105469,297.4639587402344,291.21356201171875,1.0,0.4694079458713531,1.0,1.0,0.4125092029571533,1.0,-2.559162378311157,1.6618434190750122,0.8973188400268555,1.0829215049743652,0.0,0.0,0.0,87.64332580566406,82.0,140.52813720703125,-0.0,1335.5975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.8409830927848816,0.2479343563318252,0.2231153100728988,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587585449219,0.9014651775360109,0.3059740364551544,0.2893424034118652,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.8409510850906372,0.2477642595767974,0.1735132038593292,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.8639515042304993,0.2694964706897735,0.2553383111953735,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.862479031085968,0.2678868472576141,1.205000638961792,291.25933837890625,291.1499938964844,287.989013671875,286.6932678222656,291.3424072265625,297.4670715332031,291.2642822265625,1.0,0.4697328209877014,1.0,1.0,0.4155477881431579,1.0,-2.576646089553833,1.6650274991989136,0.9116185903549194,1.0822049379348757,0.0,0.0,0.0,84.93234252929688,82.0,140.7647705078125,-0.0,1345.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8574320673942566,0.2502229809761047,0.2250023931264877,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3012084960937,0.9219077825546264,0.3088871538639068,0.2919082641601562,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3008117675781,0.8570958375930786,0.2497856616973877,0.174792394042015,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009948730469,0.8813258409500122,0.2716619670391083,0.2572051286697387,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30096435546875,0.879323422908783,0.2696239650249481,1.211944341659546,291.30157470703125,291.1499938964844,288.0184020996094,286.71051025390625,291.3662414550781,297.4702453613281,291.30474853515625,1.0,0.4695476293563843,1.0,1.0,0.4153172373771667,1.0,-2.5941197872161865,1.6756387948989868,0.9184810519218444,1.0888975858688354,0.0,0.0,0.0,81.44566345214844,70.0,124.23141479492188,-0.0,1353.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.90763521194458,0.2547225952148437,0.2286887019872665,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.9792313575744628,0.3146915733814239,0.2969948649406433,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.9066001176834106,0.25379478931427,0.1773076206445694,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.9359118342399596,0.2759638726711273,0.2608828246593475,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.9323926568031312,0.2730627059936523,1.2255436182022097,291.358642578125,291.1499938964844,288.0774841308594,286.7449645996094,291.4073181152344,297.4755859375,291.3612060546875,1.0,0.4680744707584381,1.0,1.0,0.4148561656475067,1.0,-2.628443956375122,1.6975232362747192,0.9309207201004028,1.1030958890914917,0.0,0.0,0.0,72.878662109375,58.0,91.02092742919922,-0.0,1359.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.90763521194458,0.2547225952148437,0.2286887019872665,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583679199219,0.9792313575744628,0.3146915733814239,0.2969948649406433,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.9066001176834106,0.25379478931427,0.1773076206445694,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3581848144531,0.9359118342399596,0.2759638726711273,0.2608828246593475,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.358154296875,0.9323926568031312,0.2730627059936523,1.2255436182022097,291.358642578125,291.1499938964844,288.0774841308594,286.7449645996094,291.4073181152344,297.4755859375,291.3612060546875,1.0,0.4680744707584381,1.0,1.0,0.4148561656475067,1.0,-2.628443956375122,1.6975232362747192,0.9309207201004028,1.1030958890914917,0.0,0.0,0.0,72.878662109375,58.0,91.02092742919922,-0.0,1359.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.962530791759491,0.2590413987636566,0.2323505580425262,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.9990000128746032,0.3211823999881744,0.2792783677577972,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.9609166383743286,0.2576728463172912,0.1798407584428787,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067077636719,0.9862864017486572,0.280138224363327,0.2645891904830932,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067077636719,0.9827283620834352,0.2763607800006866,1.2392234802246094,291.4071044921875,291.1499938964844,288.1369934082031,286.77935791015625,291.4451599121094,297.48126220703125,291.4090576171875,1.0,0.4642137885093689,1.0,1.0,0.4143950939178467,1.0,-2.635533571243286,1.7028719186782837,0.9326615929603576,1.1073426008224487,0.0,0.0,0.0,66.38803100585938,78.0,72.26438903808594,-0.0,1339.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.962530791759491,0.2590413987636566,0.2323505580425262,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.40679931640625,0.9990000128746032,0.3211823999881744,0.2792783677577972,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.9609166383743286,0.2576728463172912,0.1798407584428787,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067077636719,0.9862864017486572,0.280138224363327,0.2645891904830932,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067077636719,0.9827283620834352,0.2763607800006866,1.2392234802246094,291.4071044921875,291.1499938964844,288.1369934082031,286.77935791015625,291.4451599121094,297.48126220703125,291.4090576171875,1.0,0.4642137885093689,1.0,1.0,0.4143950939178467,1.0,-2.635533571243286,1.7028719186782837,0.9326615929603576,1.1073426008224487,0.0,0.0,0.0,66.38803100585938,78.0,72.26438903808594,-0.0,1339.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9689501523971558,0.2632361650466919,0.2361246347427368,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9990000128746032,0.3293308317661285,0.2782433032989502,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9669312834739684,0.2614841163158417,0.1824969202280044,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9911641478538512,0.2842516601085663,0.2684658169746399,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9869920611381532,0.2796035408973694,1.2537100315093994,291.4253234863281,291.1499938964844,288.1968688964844,286.813720703125,291.44061279296875,297.4939270019531,291.42584228515625,1.0,0.4697349369525909,1.0,1.0,0.4082275927066803,1.0,-2.664028644561768,1.7352018356323242,0.9288267493247986,1.1325879096984863,0.0,0.0,0.0,67.20154571533203,98.0,34.393245697021484,-0.0,1380.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9689501523971558,0.2632361650466919,0.2361246347427368,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9990000128746032,0.3293308317661285,0.2782433032989502,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9669312834739684,0.2614841163158417,0.1824969202280044,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9911641478538512,0.2842516601085663,0.2684658169746399,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4252624511719,0.9869920611381532,0.2796035408973694,1.2537100315093994,291.4253234863281,291.1499938964844,288.1968688964844,286.813720703125,291.44061279296875,297.4939270019531,291.42584228515625,1.0,0.4697349369525909,1.0,1.0,0.4082275927066803,1.0,-2.664028644561768,1.7352018356323242,0.9288267493247986,1.1325879096984863,0.0,0.0,0.0,67.20154571533203,98.0,34.393245697021484,-0.0,1380.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9471914768218994,0.2671916782855987,0.2398513555526733,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9990000128746032,0.3356897532939911,0.3014962673187256,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.944550395011902,0.2651289701461792,0.1851674318313598,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9723799228668212,0.2882092893123626,0.272371768951416,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9665236473083496,0.2826796174049377,1.2683305740356443,291.42889404296875,291.1499938964844,288.25714111328125,286.8480224609375,291.435302734375,297.4971923828125,291.4291687011719,1.0,0.4821804165840149,1.0,1.0,0.4020601212978363,1.0,-2.721899032592773,1.7863119840621948,0.9355869889259338,1.1704185009002686,0.0,0.0,0.0,72.84150695800781,118.0,12.903153419494627,-0.0,1485.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9471914768218994,0.2671916782855987,0.2398513555526733,297.6033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9990000128746032,0.3356897532939911,0.3014962673187256,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.944550395011902,0.2651289701461792,0.1851674318313598,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9723799228668212,0.2882092893123626,0.272371768951416,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42889404296875,0.9665236473083496,0.2826796174049377,1.2683305740356443,291.42889404296875,291.1499938964844,288.25714111328125,286.8480224609375,291.435302734375,297.4971923828125,291.4291687011719,1.0,0.4821804165840149,1.0,1.0,0.4020601212978363,1.0,-2.721899032592773,1.7863119840621948,0.9355869889259338,1.1704185009002686,0.0,0.0,0.0,72.84150695800781,118.0,12.903153419494627,-0.0,1485.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.927830159664154,0.2690780162811279,0.2416839599609375,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.9988523721694946,0.3377821445465088,0.3190312385559082,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.9249739050865172,0.2668816745281219,0.1864949613809585,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.9545708894729614,0.2901205420494079,0.2743168175220489,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.947615087032318,0.2841303050518036,1.2755367755889893,291.4285888671875,291.1499938964844,288.28741455078125,286.8651733398437,291.43212890625,297.493408203125,291.42877197265625,1.0,0.4903752505779266,1.0,1.0,0.3989763557910919,1.0,-2.757721185684204,1.8163151741027832,0.9414061903953552,1.1923853158950806,0.0,0.0,0.0,77.31005859375,118.0,6.380354881286621,-0.0,1556.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42645263671875,0.889965832233429,0.2708465754985809,0.2436048537492752,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.96639484167099,0.3395780026912689,0.3212101459503174,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42645263671875,0.8874318599700928,0.2685297131538391,0.1879004538059234,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.913616955280304,0.291928082704544,0.2763685286045074,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4264221191406,0.9064168930053712,0.2854578793048858,1.283170461654663,291.42633056640625,291.1499938964844,288.3177490234375,286.8822937011719,291.42364501953125,297.48687744140625,291.4259948730469,1.0,0.4984892606735229,1.0,1.0,0.3955925405025482,1.0,-2.776050806045532,1.8363865613937376,0.9396643042564392,1.208701491355896,0.0,0.0,0.0,85.61878204345703,138.0,-1.329162359237671,-0.0,1622.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140625,0.838384747505188,0.2741616070270538,0.2472645044326782,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.9031329154968262,0.3436516523361206,0.3255729675292969,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140625,0.8360287547111511,0.2716434597969055,0.1905976980924606,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.858474850654602,0.2953626215457916,0.2803202867507934,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.851637601852417,0.2878855168819427,1.2974870204925537,291.4139099121094,291.1499938964844,288.3786926269531,286.9164733886719,291.40673828125,297.47637939453125,291.4134521484375,1.0,0.5152804851531982,1.0,1.0,0.3888249397277832,1.0,-2.8108937740325928,1.875997543334961,0.9348961710929872,1.2404574155807495,0.0,0.0,0.0,103.70862579345705,156.0,-12.921744346618652,-0.0,1761.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
