time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962080,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140625,0.838384747505188,0.2741616070270538,0.2472645044326782,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4139709472656,0.9031329154968262,0.3436516523361206,0.3255729675292969,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140625,0.8360287547111511,0.2716434597969055,0.1905976980924606,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.858474850654602,0.2953626215457916,0.2803202867507934,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4140319824219,0.851637601852417,0.2878855168819427,1.2974870204925537,291.4139099121094,291.1499938964844,288.3786926269531,286.9164733886719,291.40673828125,297.47637939453125,291.4134521484375,1.0,0.5152804851531982,1.0,1.0,0.3888249397277832,1.0,-2.8108937740325928,1.875997543334961,0.9348961710929872,1.2404574155807495,0.0,0.0,0.0,103.70862579345705,156.0,-12.921744346618652,-0.0,1761.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.8043466806411743,0.2772338986396789,0.2507122159004211,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999328613281,0.8641468286514282,0.3480049967765808,0.330304741859436,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.801745593547821,0.2745572924613952,0.1931620836257934,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999938964844,0.8236304521560669,0.2985957264900207,0.2840918600559234,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.816490113735199,0.2900659441947937,1.310724854469299,291.3998718261719,291.1499938964844,288.43994140625,286.9505920410156,291.39093017578125,297.4674377441406,291.3993835449219,1.0,0.5317264795303345,1.0,1.0,0.3820573389530182,1.0,-2.8442509174346924,1.915160536766052,0.9290903210639954,1.272100567817688,0.0,0.0,0.0,122.3003387451172,144.0,-17.755216598510742,-0.0,1902.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.8043466806411743,0.2772338986396789,0.2507122159004211,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999328613281,0.8641468286514282,0.3480049967765808,0.330304741859436,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.801745593547821,0.2745572924613952,0.1931620836257934,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3999938964844,0.8236304521560669,0.2985957264900207,0.2840918600559234,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4000244140625,0.816490113735199,0.2900659441947937,1.310724854469299,291.3998718261719,291.1499938964844,288.43994140625,286.9505920410156,291.39093017578125,297.4674377441406,291.3993835449219,1.0,0.5317264795303345,1.0,1.0,0.3820573389530182,1.0,-2.8442509174346924,1.915160536766052,0.9290903210639954,1.272100567817688,0.0,0.0,0.0,122.3003387451172,144.0,-17.755216598510742,-0.0,1902.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.7969875335693359,0.2801437675952911,0.253545880317688,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38885498046875,0.8570748567581177,0.3524409234523773,0.3346750140190124,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.388916015625,0.7942999005317688,0.2773356139659881,0.1952711343765258,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.8166767358779907,0.3016855716705322,0.2872417569160461,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.8084922432899475,0.2920669019222259,1.3208438158035278,291.3887939453125,291.1499938964844,288.50146484375,286.984619140625,291.3817749023437,297.4593505859375,291.38848876953125,1.0,0.5386658310890198,1.0,1.0,0.3760722279548645,1.0,-2.8713998794555664,1.9487570524215696,0.9226430058479308,1.299644112586975,0.0,0.0,0.0,128.8081512451172,132.0,-15.545958518981934,-0.0,1978.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.7969875335693359,0.2801437675952911,0.253545880317688,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38885498046875,0.8570748567581177,0.3524409234523773,0.3346750140190124,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.388916015625,0.7942999005317688,0.2773356139659881,0.1952711343765258,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.8166767358779907,0.3016855716705322,0.2872417569160461,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3888854980469,0.8084922432899475,0.2920669019222259,1.3208438158035278,291.3887939453125,291.1499938964844,288.50146484375,286.984619140625,291.3817749023437,297.4593505859375,291.38848876953125,1.0,0.5386658310890198,1.0,1.0,0.3760722279548645,1.0,-2.8713998794555664,1.9487570524215696,0.9226430058479308,1.299644112586975,0.0,0.0,0.0,128.8081512451172,132.0,-15.545958518981934,-0.0,1978.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8038234710693359,0.2830013930797577,0.2560256123542785,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.864870548248291,0.356934905052185,0.338799238204956,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.801028847694397,0.2800772786140442,0.1971161663532257,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8230629563331604,0.3047259747982025,0.2900224924087524,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8141577243804932,0.2939899265766144,1.3290754556655884,291.3796081542969,291.1499938964844,288.5632629394531,287.0185546875,291.3734741210937,297.452392578125,291.3793029785156,1.0,0.5406467318534851,1.0,1.0,0.3700871169567108,1.0,-2.89479398727417,1.9802472591400144,0.9145466089248656,1.3258588314056396,0.0,0.0,0.0,127.46768951416016,120.0,-13.532529830932615,-0.0,2010.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.8038234710693359,0.2830013930797577,0.2560256123542785,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.864870548248291,0.356934905052185,0.338799238204956,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37969970703125,0.801028847694397,0.2800772786140442,0.1971161663532257,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8230629563331604,0.3047259747982025,0.2900224924087524,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8141577243804932,0.2939899265766144,1.3290754556655884,291.3796081542969,291.1499938964844,288.5632629394531,287.0185546875,291.3734741210937,297.452392578125,291.3793029785156,1.0,0.5406467318534851,1.0,1.0,0.3700871169567108,1.0,-2.89479398727417,1.9802472591400144,0.9145466089248656,1.3258588314056396,0.0,0.0,0.0,127.46768951416016,120.0,-13.532529830932615,-0.0,2010.2720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.8105859160423279,0.2844182848930359,0.2571868300437927,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753662109375,0.8725210428237915,0.3591955304145813,0.3408059775829315,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.8078229427337646,0.2814440727233886,0.1979825347661972,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3753967285156,0.8294569849967957,0.3062382042407989,0.2913328409194946,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3754272460937,0.8201514482498169,0.2949350774288177,1.3327715396881104,291.3753356933594,291.1499938964844,288.59423828125,287.0354919433594,291.3695983886719,297.44927978515625,291.37506103515625,1.0,0.5404434204101562,1.0,1.0,0.3670945763587951,1.0,-2.9056615829467773,1.995577812194824,0.9100836515426636,1.3387314081192017,0.0,0.0,0.0,124.98912811279295,120.0,-12.737546920776367,-0.0,2016.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.372314453125,0.818888783454895,0.2858293950557709,0.2583110332489013,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.8824207782745361,0.3614632189273834,0.3427870273590088,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.372314453125,0.8161945939064026,0.2828110754489898,0.1988241523504257,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.8377320766448975,0.3077485263347626,0.2926075458526611,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3722839355469,0.8278743624687195,0.295873612165451,1.336276292800903,291.37225341796875,291.1499938964844,288.6252746582031,287.05242919921875,291.3686218261719,297.4463806152344,291.3721923828125,1.0,0.5396929979324341,1.0,1.0,0.3644492626190185,1.0,-2.9161510467529297,2.009816884994507,0.9063341617584229,1.350597262382507,0.0,0.0,0.0,121.67400360107422,108.0,-10.231223106384276,-0.0,2017.0433349609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.8405309915542603,0.2886494994163513,0.2604872584342956,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.9092555046081544,0.3660277724266052,0.3467047810554504,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.837731659412384,0.2855605483055115,0.2004635035991668,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.860563337802887,0.3107790946960449,0.2950918972492218,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.8490186333656311,0.2977482378482818,1.3429193496704102,291.3695068359375,291.1499938964844,288.6875305175781,287.086181640625,291.36785888671875,297.4413452148437,291.3695068359375,1.0,0.5370487570762634,1.0,1.0,0.3591586947441101,1.0,-2.936418294906616,2.037886619567871,0.8985317945480347,1.3740739822387695,0.0,0.0,0.0,113.26171875,96.0,-5.493363857269287,-0.0,2008.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.8405309915542603,0.2886494994163513,0.2604872584342956,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.9092555046081544,0.3660277724266052,0.3467047810554504,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.837731659412384,0.2855605483055115,0.2004635035991668,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.860563337802887,0.3107790946960449,0.2950918972492218,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3695373535156,0.8490186333656311,0.2977482378482818,1.3429193496704102,291.3695068359375,291.1499938964844,288.6875305175781,287.086181640625,291.36785888671875,297.4413452148437,291.3695068359375,1.0,0.5370487570762634,1.0,1.0,0.3591586947441101,1.0,-2.936418294906616,2.037886619567871,0.8985317945480347,1.3740739822387695,0.0,0.0,0.0,113.26171875,96.0,-5.493363857269287,-0.0,2008.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8720852732658386,0.2914623618125915,0.2626014947891235,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.9504857063293456,0.3706240653991699,0.3505942225456238,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8689573407173157,0.2883303165435791,0.2020729035139084,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8941165804862976,0.3138249814510345,0.2975303530693054,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8804581761360168,0.2996242940425873,1.3492799997329712,291.36834716796875,291.1499938964844,288.75,287.119873046875,291.36798095703125,297.4371032714844,291.368408203125,1.0,0.5334392189979553,1.0,1.0,0.3538680970668793,1.0,-2.956146717071533,2.0658297538757324,0.8903170228004456,1.3975430727005005,0.0,0.0,0.0,103.31051635742188,84.0,-2.5710158348083496,-0.0,1991.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8720852732658386,0.2914623618125915,0.2626014947891235,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.9504857063293456,0.3706240653991699,0.3505942225456238,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8689573407173157,0.2883303165435791,0.2020729035139084,297.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8941165804862976,0.3138249814510345,0.2975303530693054,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.36834716796875,0.8804581761360168,0.2996242940425873,1.3492799997329712,291.36834716796875,291.1499938964844,288.75,287.119873046875,291.36798095703125,297.4371032714844,291.368408203125,1.0,0.5334392189979553,1.0,1.0,0.3538680970668793,1.0,-2.956146717071533,2.0658297538757324,0.8903170228004456,1.3975430727005005,0.0,0.0,0.0,103.31051635742188,84.0,-2.5710158348083496,-0.0,1991.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9203588962554932,0.2942602634429931,0.2646706104278564,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9973463416099548,0.3752437233924866,0.3544719517230987,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9165823459625244,0.2911157011985779,0.2036681771278381,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9467762112617492,0.3168834745883941,0.2999463975429535,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9293335676193236,0.301500529050827,1.355478286743164,291.36883544921875,291.1499938964844,288.81353759765625,287.15185546875,291.3698425292969,297.4335021972656,291.3689880371094,1.0,0.5292785167694092,1.0,1.0,0.3486132323741913,1.0,-2.9754979610443115,2.093636274337769,0.881861686706543,1.4209736585617063,0.0,0.0,0.0,92.46961975097656,72.0,0.0367044880986213,-0.0,1969.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9203588962554932,0.2942602634429931,0.2646706104278564,297.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9973463416099548,0.3752437233924866,0.3544719517230987,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9165823459625244,0.2911157011985779,0.2036681771278381,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9467762112617492,0.3168834745883941,0.2999463975429535,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36883544921875,0.9293335676193236,0.301500529050827,1.355478286743164,291.36883544921875,291.1499938964844,288.81353759765625,287.15185546875,291.3698425292969,297.4335021972656,291.3689880371094,1.0,0.5292785167694092,1.0,1.0,0.3486132323741913,1.0,-2.9754979610443115,2.093636274337769,0.881861686706543,1.4209736585617063,0.0,0.0,0.0,92.46961975097656,72.0,0.0367044880986213,-0.0,1969.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9568073749542236,0.2969323694705963,0.2668744027614593,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9990000128746032,0.3813124001026153,0.3263044357299804,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9531843662261964,0.2938066720962524,0.2053896784782409,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9801824688911438,0.3198461234569549,0.302531898021698,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.964084804058075,0.3032748997211456,1.3624379634857178,291.3699951171875,291.1499938964844,288.87890625,287.18072509765625,291.3695678710937,297.4343566894531,291.36993408203125,1.0,0.5224812030792236,1.0,1.0,0.3433583974838257,1.0,-2.9579482078552246,2.0974009037017822,0.8605472445487976,1.4291551113128662,0.0,0.0,0.0,85.93045043945312,92.0,0.3372831344604492,-0.0,1907.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9568073749542236,0.2969323694705963,0.2668744027614593,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9990000128746032,0.3813124001026153,0.3263044357299804,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9531843662261964,0.2938066720962524,0.2053896784782409,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.9801824688911438,0.3198461234569549,0.302531898021698,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3699951171875,0.964084804058075,0.3032748997211456,1.3624379634857178,291.3699951171875,291.1499938964844,288.87890625,287.18072509765625,291.3695678710937,297.4343566894531,291.36993408203125,1.0,0.5224812030792236,1.0,1.0,0.3433583974838257,1.0,-2.9579482078552246,2.0974009037017822,0.8605472445487976,1.4291551113128662,0.0,0.0,0.0,85.93045043945312,92.0,0.3372831344604492,-0.0,1907.39208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.963382124900818,0.2982862293720245,0.2680377066135406,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702697753906,0.9990000128746032,0.3852378726005554,0.3213550448417663,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.9599116444587708,0.2951837182044983,0.2063070833683014,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.985797643661499,0.3213591277599334,0.3039011061191559,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3702392578125,0.9699133038520812,0.3042027056217193,1.3663026094436646,291.3702697753906,291.1499938964844,288.9122619628906,287.1940612792969,291.3726806640625,297.4393615722656,291.3705139160156,1.0,0.5230810642242432,1.0,1.0,0.3407309651374817,1.0,-2.960747241973877,2.106971025466919,0.8537762761116028,1.437538981437683,0.0,0.0,0.0,85.15889739990234,92.0,1.8065050840377808,-0.0,1908.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37237548828125,0.962355136871338,0.2996504306793213,0.2692690789699554,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724060058594,0.9990000128746032,0.3889669477939605,0.3238376975059509,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37237548828125,0.9589136838912964,0.2965817451477051,0.2072846442461013,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3724060058594,0.984985053539276,0.3228941559791565,0.3053523004055023,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37237548828125,0.9684665203094482,0.3051596581935882,1.3705923557281494,291.3724365234375,291.1499938964844,288.946044921875,287.2066955566406,291.375732421875,297.4437561035156,291.3727111816406,1.0,0.5256640315055847,1.0,1.0,0.3378271758556366,1.0,-2.973271369934082,2.1236720085144043,0.8495994806289673,1.4512099027633667,0.0,0.0,0.0,86.06993865966797,112.0,3.808674335479736,-0.0,1933.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.9442523717880248,0.3023646771907806,0.2718357145786285,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.9990000128746032,0.3949124813079834,0.3445424437522888,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.940706729888916,0.2993960082530975,0.2093430012464523,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.9694849848747252,0.3259860277175903,0.3083974123001098,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.94993394613266,0.3070927858352661,1.379880428314209,291.3781433105469,291.1499938964844,289.0147705078125,287.2298889160156,291.3840637207031,297.4458923339844,291.378662109375,1.0,0.5358211398124695,1.0,1.0,0.3320195972919464,1.0,-3.018519878387451,2.170750856399536,0.8477689027786255,1.4877960681915283,0.0,0.0,0.0,91.5462875366211,132.0,7.528140068054199,-0.0,2038.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.9442523717880248,0.3023646771907806,0.2718357145786285,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.9990000128746032,0.3949124813079834,0.3445424437522888,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.940706729888916,0.2993960082530975,0.2093430012464523,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.9694849848747252,0.3259860277175903,0.3083974123001098,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780822753906,0.94993394613266,0.3070927858352661,1.379880428314209,291.3781433105469,291.1499938964844,289.0147705078125,287.2298889160156,291.3840637207031,297.4458923339844,291.378662109375,1.0,0.5358211398124695,1.0,1.0,0.3320195972919464,1.0,-3.018519878387451,2.170750856399536,0.8477689027786255,1.4877960681915283,0.0,0.0,0.0,91.5462875366211,132.0,7.528140068054199,-0.0,2038.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9081485867500304,0.3050220012664795,0.2745233178138733,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866882324219,0.9946860671043396,0.398250013589859,0.3767935633659363,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9050936102867126,0.3021938502788543,0.2115241885185241,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.9346715807914734,0.3290659189224243,0.3116129338741302,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9126769304275512,0.3089697659015655,1.3898346424102783,291.3867492675781,291.1499938964844,289.08502197265625,287.2505187988281,291.39361572265625,297.4362487792969,291.3873596191406,1.0,0.5507981181144714,1.0,1.0,0.3262120187282562,1.0,-3.07917594909668,2.228457450866699,0.8507184982299805,1.5322177410125732,0.0,0.0,0.0,101.93827056884766,152.0,10.885171890258787,-0.0,2198.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9081485867500304,0.3050220012664795,0.2745233178138733,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866882324219,0.9946860671043396,0.398250013589859,0.3767935633659363,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9050936102867126,0.3021938502788543,0.2115241885185241,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866577148437,0.9346715807914734,0.3290659189224243,0.3116129338741302,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9126769304275512,0.3089697659015655,1.3898346424102783,291.3867492675781,291.1499938964844,289.08502197265625,287.2505187988281,291.39361572265625,297.4362487792969,291.3873596191406,1.0,0.5507981181144714,1.0,1.0,0.3262120187282562,1.0,-3.07917594909668,2.228457450866699,0.8507184982299805,1.5322177410125732,0.0,0.0,0.0,101.93827056884766,152.0,10.885171890258787,-0.0,2198.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8555796146392822,0.3074406385421753,0.2774099707603454,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.9392313957214355,0.4012033641338348,0.38009113073349,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8531540036201477,0.3047963380813598,0.213888868689537,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8774266839027405,0.331956535577774,0.3150823414325714,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8585985898971558,0.3105947077274322,1.4007104635238647,291.3868103027344,291.141845703125,289.1565856933594,287.268798828125,291.38726806640625,297.4231872558594,291.3868103027344,1.0,0.5659785270690918,1.0,1.0,0.3188953101634979,1.0,-3.106531858444214,2.2688300609588623,0.8377016186714172,1.5664372444152832,0.0,0.0,0.0,120.94771575927734,172.0,1.4680349826812744,-0.0,2349.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8555796146392822,0.3074406385421753,0.2774099707603454,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.9392313957214355,0.4012033641338348,0.38009113073349,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8531540036201477,0.3047963380813598,0.213888868689537,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8774266839027405,0.331956535577774,0.3150823414325714,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3868408203125,0.8585985898971558,0.3105947077274322,1.4007104635238647,291.3868103027344,291.141845703125,289.1565856933594,287.268798828125,291.38726806640625,297.4231872558594,291.3868103027344,1.0,0.5659785270690918,1.0,1.0,0.3188953101634979,1.0,-3.106531858444214,2.2688300609588623,0.8377016186714172,1.5664372444152832,0.0,0.0,0.0,120.94771575927734,172.0,1.4680349826812744,-0.0,2349.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8211640119552612,0.3096994459629059,0.2801567614078522,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8951049447059631,0.404918760061264,0.3841783106327057,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8191240429878235,0.3072841167449951,0.2161773145198822,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8409832715988159,0.334737479686737,0.3184541463851928,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8232644200325012,0.3120777308940887,1.4109448194503784,291.384033203125,291.0515441894531,289.2294006347656,287.2848815917969,291.38360595703125,297.41473388671875,291.384033203125,1.0,0.5812824964523315,1.0,1.0,0.311578631401062,1.0,-3.1338582038879395,2.3096587657928467,0.8241993188858032,1.6010873317718506,0.0,0.0,0.0,140.6716766357422,160.0,-2.1184537410736084,-0.0,2506.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8211640119552612,0.3096994459629059,0.2801567614078522,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8951049447059631,0.404918760061264,0.3841783106327057,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8191240429878235,0.3072841167449951,0.2161773145198822,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8409832715988159,0.334737479686737,0.3184541463851928,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.384033203125,0.8232644200325012,0.3120777308940887,1.4109448194503784,291.384033203125,291.0515441894531,289.2294006347656,287.2848815917969,291.38360595703125,297.41473388671875,291.384033203125,1.0,0.5812824964523315,1.0,1.0,0.311578631401062,1.0,-3.1338582038879395,2.3096587657928467,0.8241993188858032,1.6010873317718506,0.0,0.0,0.0,140.6716766357422,160.0,-2.1184537410736084,-0.0,2506.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.8153243064880371,0.3107839226722717,0.2812930047512054,297.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.8885247707366943,0.406901478767395,0.3861723840236664,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.8133646845817566,0.3084947466850281,0.2171465754508972,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.8351595401763916,0.3360944092273712,0.3199037611484527,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3830871582031,0.8171238303184509,0.3127782046794891,1.4149041175842283,291.383056640625,291.0058898925781,289.2662353515625,287.29217529296875,291.3824462890625,297.41131591796875,291.383056640625,1.0,0.584921658039093,1.0,1.0,0.3079202771186828,1.0,-3.145296812057495,2.328662395477295,0.816634476184845,1.6175776720046997,0.0,0.0,0.0,145.3290252685547,160.0,-2.4399123191833496,-0.0,2553.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.8141994476318359,0.3118486702442169,0.282303124666214,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3735046386719,0.8876408934593201,0.4089266955852508,0.3881068825721741,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.8123457431793213,0.3096923232078552,0.2180217057466507,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3736572265625,0.8341742753982544,0.3374367952346802,0.3212247192859649,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.8156852126121521,0.3134603202342987,1.4182331562042236,291.3734130859375,290.9598999023437,289.3033142089844,287.29901123046875,291.3595275878906,297.4082946777344,291.3720703125,1.0,0.5870968699455261,1.0,1.0,0.3011566996574402,1.0,-3.155482530593872,2.3558361530303955,0.7996463179588318,1.6424347162246704,0.0,0.0,0.0,147.04437255859375,148.0,-17.99274253845215,-0.0,2582.430908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.8197570443153381,0.3137951791286468,0.2840035557746887,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.8952527642250061,0.4129213690757751,0.3917800784111023,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.8181888461112976,0.3119510412216186,0.2195506691932678,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.8401382565498352,0.3399856686592102,0.3235663473606109,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.8206210732460022,0.3146824538707733,1.423433780670166,291.3337707519531,290.8670349121094,289.3782043457031,287.3113708496094,291.3105773925781,297.4017639160156,291.33221435546875,1.0,0.5881831645965576,1.0,1.0,0.2876295447349548,1.0,-3.1728551387786865,2.409575939178467,0.763279139995575,1.6922154426574707,0.0,0.0,0.0,145.31105041503906,136.0,-44.60059356689453,-0.0,2607.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.8197570443153381,0.3137951791286468,0.2840035557746887,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338928222656,0.8952527642250061,0.4129213690757751,0.3917800784111023,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.33416748046875,0.8181888461112976,0.3119510412216186,0.2195506691932678,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340759277344,0.8401382565498352,0.3399856686592102,0.3235663473606109,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341369628906,0.8206210732460022,0.3146824538707733,1.423433780670166,291.3337707519531,290.8670349121094,289.3782043457031,287.3113708496094,291.3105773925781,297.4017639160156,291.33221435546875,1.0,0.5881831645965576,1.0,1.0,0.2876295447349548,1.0,-3.1728551387786865,2.409575939178467,0.763279139995575,1.6922154426574707,0.0,0.0,0.0,145.31105041503906,136.0,-44.60059356689453,-0.0,2607.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8322773575782776,0.3155393004417419,0.2853528559207916,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.912029504776001,0.4168083667755127,0.3951918184757232,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8309932351112366,0.3140536248683929,0.2208422273397445,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.8537284731864929,0.342375248670578,0.3255847692489624,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8325775861740112,0.315732330083847,1.427048921585083,291.2909240722656,290.77313232421875,289.45391845703125,287.3221740722656,291.2643737792969,297.3946838378906,291.289306640625,1.0,0.5864623785018921,1.0,1.0,0.2741024196147918,1.0,-3.1869101524353027,2.461151123046875,0.7257590889930725,1.740555763244629,0.0,0.0,0.0,139.27023315429688,124.0,-55.28777313232422,-0.0,2602.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8322773575782776,0.3155393004417419,0.2853528559207916,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.291015625,0.912029504776001,0.4168083667755127,0.3951918184757232,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8309932351112366,0.3140536248683929,0.2208422273397445,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29119873046875,0.8537284731864929,0.342375248670578,0.3255847692489624,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912902832031,0.8325775861740112,0.315732330083847,1.427048921585083,291.2909240722656,290.77313232421875,289.45391845703125,287.3221740722656,291.2643737792969,297.3946838378906,291.289306640625,1.0,0.5864623785018921,1.0,1.0,0.2741024196147918,1.0,-3.1869101524353027,2.461151123046875,0.7257590889930725,1.740555763244629,0.0,0.0,0.0,139.27023315429688,124.0,-55.28777313232422,-0.0,2602.740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8509311079978943,0.3170499503612518,0.2864333391189575,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.9385835528373718,0.4205218553543091,0.3983807563781738,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8499128818511963,0.3159735202789306,0.2219557166099548,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.8742915391921997,0.3445803821086883,0.3273591697216034,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8506731390953064,0.3165864050388336,1.4294500350952148,291.2193908691406,290.6783447265625,289.5303649902344,287.3316345214844,291.17242431640625,297.3866577148437,291.2162475585937,1.0,0.5830788016319275,1.0,1.0,0.2537494003772735,1.0,-3.1984074115753174,2.531046152114868,0.6673611402511597,1.8077168464660645,0.0,0.0,0.0,130.79763793945312,112.0,-91.65213775634766,-0.0,2579.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8509311079978943,0.3170499503612518,0.2864333391189575,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196044921875,0.9385835528373718,0.4205218553543091,0.3983807563781738,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8499128818511963,0.3159735202789306,0.2219557166099548,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.8742915391921997,0.3445803821086883,0.3273591697216034,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201232910156,0.8506731390953064,0.3165864050388336,1.4294500350952148,291.2193908691406,290.6783447265625,289.5303649902344,287.3316345214844,291.17242431640625,297.3866577148437,291.2162475585937,1.0,0.5830788016319275,1.0,1.0,0.2537494003772735,1.0,-3.1984074115753174,2.531046152114868,0.6673611402511597,1.8077168464660645,0.0,0.0,0.0,130.79763793945312,112.0,-91.65213775634766,-0.0,2579.71728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.8764033317565918,0.3182099163532257,0.2871656119823456,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.9705303907394408,0.4239334166049957,0.4012544453144073,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.8757311701774597,0.317608892917633,0.2228456437587738,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.9019021391868592,0.3465020358562469,0.3288326561450958,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.8755595684051514,0.3171451389789581,1.43037748336792,291.13580322265625,290.5827941894531,289.607421875,287.3399658203125,291.08367919921875,297.376708984375,291.13262939453125,1.0,0.5785941481590271,1.0,1.0,0.2333964109420776,1.0,-3.20670485496521,2.598461866378784,0.6082431077957153,1.8731162548065183,0.0,0.0,0.0,121.11551666259766,100.0,-108.93572235107422,-0.0,2543.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
