time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964240,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.8764033317565918,0.3182099163532257,0.2871656119823456,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.9705303907394408,0.4239334166049957,0.4012544453144073,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.8757311701774597,0.317608892917633,0.2228456437587738,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.9019021391868592,0.3465020358562469,0.3288326561450958,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.8755595684051514,0.3171451389789581,1.43037748336792,291.13580322265625,290.5827941894531,289.607421875,287.3399658203125,291.08367919921875,297.376708984375,291.13262939453125,1.0,0.5785941481590271,1.0,1.0,0.2333964109420776,1.0,-3.20670485496521,2.598461866378784,0.6082431077957153,1.8731162548065183,0.0,0.0,0.0,121.11551666259766,100.0,-108.93572235107422,-0.0,2543.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8924033045768738,0.3186891078948974,0.2874236702919006,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09454345703125,0.9868234992027284,0.4255478978157043,0.402588814496994,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.8919476270675659,0.3183416724205017,0.2232193350791931,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09490966796875,0.9200455546379088,0.3473762273788452,0.3294718861579895,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.891251802444458,0.3173308074474334,1.430349588394165,291.0943908691406,290.5348205566406,289.6461181640625,287.34381103515625,291.0418701171875,297.3713073730469,291.0912475585937,1.0,0.5760470032691956,1.0,1.0,0.2232199162244796,1.0,-3.209805965423584,2.6309022903442383,0.5789037346839905,1.9047785997390747,0.0,0.0,0.0,115.98653411865234,100.0,-111.66355895996094,-0.0,2521.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9095258712768556,0.3191079199314117,0.28764408826828,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0517883300781,0.9990000128746032,0.427126407623291,0.4018144905567169,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.9092961549758912,0.3190221190452575,0.223569706082344,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9400909543037416,0.3481964766979217,0.3300780951976776,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9079710841178894,0.3174577057361603,1.430142879486084,291.05157470703125,290.4866943359375,289.6849060058594,287.3474426269531,290.995361328125,297.3656921386719,291.04815673828125,1.0,0.573222279548645,1.0,1.0,0.2120215892791748,1.0,-3.210125207901001,2.66355037689209,0.5465748310089111,1.9375431537628167,0.0,0.0,0.0,111.13634490966795,88.0,-116.29904174804688,-0.0,2496.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.9339061379432678,0.3196820318698883,0.2880278825759887,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.9990000128746032,0.4316633939743042,0.3757147192955017,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.9342663884162904,0.3201468586921692,0.2242446690797805,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627990722656,0.9646214842796326,0.349597305059433,0.3312525153160095,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.9315690398216248,0.3174673616886139,1.4295058250427246,290.9622497558594,290.3901672363281,289.76275634765625,287.354248046875,290.9037780761719,297.3588256835937,290.958740234375,1.0,0.5651177167892456,1.0,1.0,0.1896249502897262,1.0,-3.180626392364502,2.703886747360229,0.4767395853996277,1.9845209121704104,0.0,0.0,0.0,104.4962387084961,91.0,-121.9218521118164,-0.0,2403.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.9339061379432678,0.3196820318698883,0.2880278825759887,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.9990000128746032,0.4316633939743042,0.3757147192955017,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9629821777344,0.9342663884162904,0.3201468586921692,0.2242446690797805,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627990722656,0.9646214842796326,0.349597305059433,0.3312525153160095,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630126953125,0.9315690398216248,0.3174673616886139,1.4295058250427246,290.9622497558594,290.3901672363281,289.76275634765625,287.354248046875,290.9037780761719,297.3588256835937,290.958740234375,1.0,0.5651177167892456,1.0,1.0,0.1896249502897262,1.0,-3.180626392364502,2.703886747360229,0.4767395853996277,1.9845209121704104,0.0,0.0,0.0,104.4962387084961,91.0,-121.9218521118164,-0.0,2403.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.9503056406974792,0.3201220631599426,0.2883232235908508,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.4378404021263122,0.359230488538742,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.9512715339660645,0.3211666345596313,0.2248725891113281,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.979566752910614,0.350886583328247,0.3323574662208557,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.947456121444702,0.3173875510692596,1.4286051988601685,290.8797302246094,290.2933959960937,289.8408203125,287.36065673828125,290.8263854980469,297.3600158691406,290.876708984375,1.0,0.5605988502502441,1.0,1.0,0.1672283113002777,1.0,-3.1621389389038086,2.748527765274048,0.4136111438274383,2.032794952392578,0.0,0.0,0.0,100.5075454711914,111.0,-115.04627227783205,-0.0,2346.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.9503056406974792,0.3201220631599426,0.2883232235908508,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800354003906,0.9990000128746032,0.4378404021263122,0.359230488538742,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8803405761719,0.9512715339660645,0.3211666345596313,0.2248725891113281,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.979566752910614,0.350886583328247,0.3323574662208557,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88037109375,0.947456121444702,0.3173875510692596,1.4286051988601685,290.8797302246094,290.2933959960937,289.8408203125,287.36065673828125,290.8263854980469,297.3600158691406,290.876708984375,1.0,0.5605988502502441,1.0,1.0,0.1672283113002777,1.0,-3.1621389389038086,2.748527765274048,0.4136111438274383,2.032794952392578,0.0,0.0,0.0,100.5075454711914,111.0,-115.04627227783205,-0.0,2346.819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76580810546875,0.941577136516571,0.320432960987091,0.2887239158153534,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9990000128746032,0.4432188868522644,0.3686966598033905,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76580810546875,0.9432364106178284,0.3221042156219482,0.2256066054105758,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654113769531,0.972863793373108,0.3520925045013428,0.33360156416893,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.765869140625,0.9381315112113952,0.317249447107315,1.428484559059143,290.7643737792969,290.1965026855469,289.9189453125,287.366943359375,290.67010498046875,297.35888671875,290.7575378417969,1.0,0.5647727847099304,1.0,1.0,0.1439544409513473,1.0,-3.176191568374634,2.857584476470948,0.318606972694397,2.137756109237671,0.0,0.0,0.0,102.98108673095705,131.0,-166.06175231933594,-0.0,2387.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76580810546875,0.941577136516571,0.320432960987091,0.2887239158153534,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7650146484375,0.9990000128746032,0.4432188868522644,0.3686966598033905,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.76580810546875,0.9432364106178284,0.3221042156219482,0.2256066054105758,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7654113769531,0.972863793373108,0.3520925045013428,0.33360156416893,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.765869140625,0.9381315112113952,0.317249447107315,1.428484559059143,290.7643737792969,290.1965026855469,289.9189453125,287.366943359375,290.67010498046875,297.35888671875,290.7575378417969,1.0,0.5647727847099304,1.0,1.0,0.1439544409513473,1.0,-3.176191568374634,2.857584476470948,0.318606972694397,2.137756109237671,0.0,0.0,0.0,102.98108673095705,131.0,-166.06175231933594,-0.0,2387.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.9135161638259888,0.319931298494339,0.2887334823608398,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436096191406,0.9990000128746032,0.4451813995838165,0.3987501561641693,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450439453125,0.91592139005661,0.3223940730094909,0.2261306345462799,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445251464844,0.947751760482788,0.3526749610900879,0.3345788121223449,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451354980469,0.9099236726760864,0.3164928257465362,1.4271581172943115,290.54302978515625,290.09967041015625,289.9970397949219,287.3733215332031,290.4059143066406,297.33990478515625,290.533935546875,1.0,0.5748233795166016,1.0,1.0,0.1206805780529975,1.0,-3.212534189224243,3.035751342773437,0.1767826825380325,2.3069355487823486,0.0,0.0,0.0,110.79083251953124,151.0,-272.9620666503906,-0.0,2501.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.9135161638259888,0.319931298494339,0.2887334823608398,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5436096191406,0.9990000128746032,0.4451813995838165,0.3987501561641693,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450439453125,0.91592139005661,0.3223940730094909,0.2261306345462799,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5445251464844,0.947751760482788,0.3526749610900879,0.3345788121223449,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5451354980469,0.9099236726760864,0.3164928257465362,1.4271581172943115,290.54302978515625,290.09967041015625,289.9970397949219,287.3733215332031,290.4059143066406,297.33990478515625,290.533935546875,1.0,0.5748233795166016,1.0,1.0,0.1206805780529975,1.0,-3.212534189224243,3.035751342773437,0.1767826825380325,2.3069355487823486,0.0,0.0,0.0,110.79083251953124,151.0,-272.9620666503906,-0.0,2501.583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290466308594,0.8966602683067322,0.3192981779575348,0.2884458303451538,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.427490234375,0.9990000128746032,0.4445675015449524,0.4196003377437591,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42901611328125,0.8992144465446472,0.3222152888774872,0.2262114137411117,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42852783203125,0.9295557141304016,0.352649062871933,0.3348305523395538,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291076660156,0.893328845500946,0.3157775700092315,1.4253185987472534,290.4271545410156,290.05133056640625,290.0360107421875,287.37664794921875,290.2933044433594,297.3222961425781,290.4191589355469,1.0,0.5813756585121155,1.0,1.0,0.1090436428785324,1.0,-3.235222578048706,3.122532606124878,0.1126898825168609,2.388308525085449,0.0,0.0,0.0,116.4175796508789,151.0,-291.06219482421875,-0.0,2578.17041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446655273437,0.8665869832038879,0.3184567987918854,0.2881692051887512,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3437194824219,0.9740148782730104,0.443526417016983,0.4210681617259979,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446350097656,0.8694032430648804,0.3218339681625366,0.2263157665729522,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443298339844,0.8963261842727661,0.3524176776409149,0.3351148664951324,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446960449219,0.8633829951286316,0.3148281872272491,1.4235296249389648,290.3435363769531,290.0030822753906,290.074951171875,287.3800964355469,290.2398681640625,297.3014221191406,290.3387145996094,1.0,0.5872481465339661,1.0,1.0,0.1003141850233078,1.0,-3.2352325916290283,3.16205096244812,0.0731816738843917,2.4284448623657227,0.0,0.0,0.0,126.8564682006836,171.0,-254.9221649169922,-0.0,2635.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.824604868888855,0.3169695138931274,0.2875474691390991,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620849609375,0.9209800958633424,0.4429384768009186,0.4209008514881134,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.827759325504303,0.3211499154567718,0.2264132052659988,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622985839844,0.8516682982444763,0.3519965708255768,0.3355036377906799,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8214760422706604,0.3129443526268005,1.4189447164535522,290.26202392578125,289.9100036621094,290.1499938964844,287.38726806640625,290.2092590332031,297.2718505859375,290.2603759765625,1.0,0.5980971455574036,1.0,1.0,0.0834311470389366,1.0,-3.229379415512085,3.202463150024414,0.0269163083285093,2.4699156284332275,0.0,0.0,0.0,147.25677490234375,171.0,-148.51609802246094,-0.0,2736.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965080,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26104736328125,0.8234692811965942,0.3169272541999817,0.2875312566757202,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2607116699219,0.9194425344467164,0.4429456889629364,0.4209227859973907,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2610168457031,0.8266424536705017,0.3211326003074646,0.2264187932014465,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26092529296875,0.8504797220230103,0.3519875705242157,0.3355193436145782,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26104736328125,0.8203259110450745,0.3128843307495117,1.4187934398651123,290.2606506347656,289.9068298339844,290.1525573730469,287.38751220703125,290.2095642089844,297.2710876464844,290.25909423828125,1.0,0.5984632968902588,1.0,1.0,0.0828552693128585,1.0,-3.2292299270629883,3.2033190727233887,0.0259107667952775,2.470799207687378,0.0,0.0,0.0,147.93702697753906,174.0,-144.82847595214844,-0.0,2740.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.251953125,0.8028689622879028,0.3159823417663574,0.2870229184627533,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2520751953125,0.895240068435669,0.4437876641750335,0.4219224154949188,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.251953125,0.8068819046020508,0.3208752274513244,0.2265255153179168,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519836425781,0.8305352926254272,0.3519648313522339,0.3358930647373199,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.7989915609359741,0.3113000094890594,1.4136284589767456,290.2521057128906,289.8111267089844,290.229736328125,287.3959045410156,290.2445983886719,297.2537841796875,290.2528076171875,1.0,0.6046356558799744,1.0,1.0,0.0653963536024093,1.0,-3.224187135696411,3.216936588287353,0.0072505278512835,2.4854652881622314,0.0,0.0,0.0,160.7215118408203,162.0,-43.415626525878906,-0.0,2800.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.251953125,0.8028689622879028,0.3159823417663574,0.2870229184627533,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2520751953125,0.895240068435669,0.4437876641750335,0.4219224154949188,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.251953125,0.8068819046020508,0.3208752274513244,0.2265255153179168,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519836425781,0.8305352926254272,0.3519648313522339,0.3358930647373199,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2519226074219,0.7989915609359741,0.3113000094890594,1.4136284589767456,290.2521057128906,289.8111267089844,290.229736328125,287.3959045410156,290.2445983886719,297.2537841796875,290.2528076171875,1.0,0.6046356558799744,1.0,1.0,0.0653963536024093,1.0,-3.224187135696411,3.216936588287353,0.0072505278512835,2.4854652881622314,0.0,0.0,0.0,160.7215118408203,162.0,-43.415626525878906,-0.0,2800.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.8006401658058167,0.3157416582107544,0.2866955995559692,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.8942400813102722,0.4456453621387481,0.4234948754310608,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.805168867111206,0.3212116956710815,0.2266897112131118,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.8290625214576721,0.3525100350379944,0.3363169729709625,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.7961165904998779,0.3102799952030182,1.4086443185806274,290.2888488769531,289.7160949707031,290.3063659667969,287.4055480957031,290.30926513671875,297.24658203125,290.290771484375,1.0,0.6043322682380676,1.0,1.0,0.0497967042028903,1.0,-3.220397472381592,3.218482255935669,0.0019151775632053,2.487833023071289,0.0,0.0,0.0,161.85208129882812,150.0,27.093297958374023,-0.0,2799.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884216308594,0.8006401658058167,0.3157416582107544,0.2866955995559692,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2887878417969,0.8942400813102722,0.4456453621387481,0.4234948754310608,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.805168867111206,0.3212116956710815,0.2266897112131118,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.8290625214576721,0.3525100350379944,0.3363169729709625,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.7961165904998779,0.3102799952030182,1.4086443185806274,290.2888488769531,289.7160949707031,290.3063659667969,287.4055480957031,290.30926513671875,297.24658203125,290.290771484375,1.0,0.6043322682380676,1.0,1.0,0.0497967042028903,1.0,-3.220397472381592,3.218482255935669,0.0019151775632053,2.487833023071289,0.0,0.0,0.0,161.85208129882812,150.0,27.093297958374023,-0.0,2799.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.8088648319244385,0.3161210417747497,0.2867007851600647,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.9050657749176024,0.4482501745223999,0.4255643784999847,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.8136553764343262,0.3221065402030945,0.2270599901676178,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463439941406,0.8373953700065613,0.353600800037384,0.3370042741298675,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.803641140460968,0.3098281025886535,1.4049878120422363,290.3467102050781,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2467041015625,290.3491516113281,1.0,0.6010364890098572,1.0,1.0,0.0341970548033714,1.0,-3.2197630405426025,3.219334363937378,0.0004286002949811,2.488778591156006,0.0,0.0,0.0,156.39755249023438,138.0,66.56802368164062,-0.0,2767.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461608886719,0.8088648319244385,0.3161210417747497,0.2867007851600647,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3466491699219,0.9050657749176024,0.4482501745223999,0.4255643784999847,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.34619140625,0.8136553764343262,0.3221065402030945,0.2270599901676178,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3463439941406,0.8373953700065613,0.353600800037384,0.3370042741298675,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3461303710937,0.803641140460968,0.3098281025886535,1.4049878120422363,290.3467102050781,289.6219177246094,290.38232421875,287.416748046875,290.3819274902344,297.2467041015625,290.3491516113281,1.0,0.6010364890098572,1.0,1.0,0.0341970548033714,1.0,-3.2197630405426025,3.219334363937378,0.0004286002949811,2.488778591156006,0.0,0.0,0.0,156.39755249023438,138.0,66.56802368164062,-0.0,2767.7509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.8154284358024597,0.3164908289909363,0.2868236005306244,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3795471191406,0.91418194770813,0.4497628509998321,0.4267567992210388,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790588378906,0.8202961087226868,0.3227266073226928,0.2273303717374801,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8442454934120178,0.3543173372745514,0.337460994720459,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3789978027344,0.8100539445877075,0.3097856044769287,1.4037482738494873,290.3796081542969,289.5752258300781,290.41998291015625,287.4230041503906,290.4190979003906,297.2486572265625,290.3822021484375,1.0,0.5987828969955444,1.0,1.0,0.0263972282409667,1.0,-3.220726490020752,3.220536231994629,0.0001903403608594,2.489741325378418,0.0,0.0,0.0,152.2537841796875,138.0,78.2889633178711,-0.0,2746.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4133605957031,0.8232586979866028,0.3169541656970978,0.2870146036148071,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.41387939453125,0.9257972240447998,0.4513860940933227,0.4280374050140381,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41339111328125,0.8282908201217651,0.3234414160251617,0.2276531308889389,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4135437011719,0.8527676463127136,0.3551285862922668,0.3379882574081421,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.413330078125,0.8176730275154114,0.30984628200531,1.402881383895874,290.4139709472656,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.2514953613281,290.4166564941406,1.0,0.596301794052124,1.0,1.0,0.0211177822202444,1.0,-3.2224740982055664,3.2223687171936035,0.0001054298700182,2.4911606311798096,0.0,0.0,0.0,147.5105743408203,126.0,86.4569091796875,-0.0,2724.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4843139648437,0.8431839346885681,0.3181037604808807,0.287568062543869,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.954745888710022,0.4549046456813812,0.4308250844478607,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.8488882780075073,0.3251082897186279,0.2284392267465591,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.8752052187919617,0.3569899201393127,0.3392338752746582,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.8367889523506165,0.3102303445339203,1.4021658897399902,290.4849548339844,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2590637207031,290.4877014160156,1.0,0.5909627676010132,1.0,1.0,0.0105588911101222,1.0,-3.2280712127685547,3.228039503097534,3.162849316140637e-05,2.495536088943481,0.0,0.0,0.0,136.84889221191406,114.0,95.52069854736328,-0.0,2677.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4843139648437,0.8431839346885681,0.3181037604808807,0.287568062543869,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48486328125,0.954745888710022,0.4549046456813812,0.4308250844478607,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.484375,0.8488882780075073,0.3251082897186279,0.2284392267465591,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4845275878906,0.8752052187919617,0.3569899201393127,0.3392338752746582,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4842834472656,0.8367889523506165,0.3102303445339203,1.4021658897399902,290.4849548339844,289.436767578125,290.5316467285156,287.44500732421875,290.5304260253906,297.2590637207031,290.4877014160156,1.0,0.5909627676010132,1.0,1.0,0.0105588911101222,1.0,-3.2280712127685547,3.228039503097534,3.162849316140637e-05,2.495536088943481,0.0,0.0,0.0,136.84889221191406,114.0,95.52069854736328,-0.0,2677.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.556396484375,0.8709735870361328,0.3194798231124878,0.288303405046463,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.9869219660758972,0.4587102830410003,0.4338620007038116,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55645751953125,0.8776798248291016,0.3270299732685089,0.2293848395347595,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566101074219,0.9060291051864624,0.3591063320636749,0.3406965136528015,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563659667969,0.863325834274292,0.3108961880207062,1.402608036994934,290.5570373535156,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2682189941406,290.559814453125,1.0,0.5854328274726868,1.0,1.0,0.0,1.0,-3.236032247543335,3.236023426055908,8.802156116871629e-06,2.501697301864624,0.0,0.0,0.0,125.28805541992188,102.0,99.0417938232422,-0.0,2629.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.556396484375,0.8709735870361328,0.3194798231124878,0.288303405046463,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569763183594,0.9869219660758972,0.4587102830410003,0.4338620007038116,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.55645751953125,0.8776798248291016,0.3270299732685089,0.2293848395347595,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5566101074219,0.9060291051864624,0.3591063320636749,0.3406965136528015,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5563659667969,0.863325834274292,0.3108961880207062,1.402608036994934,290.5570373535156,289.3460693359375,290.6047668457031,287.4627380371094,290.6035461425781,297.2682189941406,290.559814453125,1.0,0.5854328274726868,1.0,1.0,0.0,1.0,-3.236032247543335,3.236023426055908,8.802156116871629e-06,2.501697301864624,0.0,0.0,0.0,125.28805541992188,102.0,99.0417938232422,-0.0,2629.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.897412896156311,0.3209733068943023,0.2893009781837463,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9990000128746032,0.463277518749237,0.4199927747249603,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.9049805998802184,0.3290995061397552,0.2305555939674377,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.9375209212303162,0.3613624572753906,0.342458426952362,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8886870741844177,0.3117223680019378,1.4045662879943848,290.6297302246094,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.2793884277344,290.6323547363281,1.0,0.5787503123283386,1.0,1.0,0.0,1.0,-3.2263572216033936,3.226348876953125,8.376003279408906e-06,2.494704246520996,0.0,0.0,0.0,116.24337005615234,90.0,100.11299896240234,-0.0,2560.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291198730469,0.897412896156311,0.3209733068943023,0.2893009781837463,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6296081542969,0.9990000128746032,0.463277518749237,0.4199927747249603,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.9049805998802184,0.3290995061397552,0.2305555939674377,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293029785156,0.9375209212303162,0.3613624572753906,0.342458426952362,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6290588378906,0.8886870741844177,0.3117223680019378,1.4045662879943848,290.6297302246094,289.2568664550781,290.6767272949219,287.4833068847656,290.6755065917969,297.2793884277344,290.6323547363281,1.0,0.5787503123283386,1.0,1.0,0.0,1.0,-3.2263572216033936,3.226348876953125,8.376003279408906e-06,2.494704246520996,0.0,0.0,0.0,116.24337005615234,90.0,100.11299896240234,-0.0,2560.28662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.9250481724739076,0.3225583136081695,0.2904340326786041,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.9990000128746032,0.4707074463367462,0.3882440626621246,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.9344694018363952,0.3312910795211792,0.2318527698516845,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.9665890336036682,0.3637270331382751,0.3443800806999206,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.9142897129058838,0.3126980662345886,1.407427191734314,290.70068359375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461242675781,297.3016662597656,290.7032470703125,1.0,0.5698657631874084,1.0,1.0,0.0,1.0,-3.1969799995422363,3.196971654891968,8.224188604799565e-06,2.471998691558838,0.0,0.0,0.0,108.1281280517578,108.0,99.08678436279295,-0.0,2457.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.9250481724739076,0.3225583136081695,0.2904340326786041,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7004699707031,0.9990000128746032,0.4707074463367462,0.3882440626621246,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001342773437,0.9344694018363952,0.3312910795211792,0.2318527698516845,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7002868652344,0.9665890336036682,0.3637270331382751,0.3443800806999206,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7000427246094,0.9142897129058838,0.3126980662345886,1.407427191734314,290.70068359375,289.1693115234375,290.7473449707031,287.50701904296875,290.7461242675781,297.3016662597656,290.7032470703125,1.0,0.5698657631874084,1.0,1.0,0.0,1.0,-3.1969799995422363,3.196971654891968,8.224188604799565e-06,2.471998691558838,0.0,0.0,0.0,108.1281280517578,108.0,99.08678436279295,-0.0,2457.955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.9321275353431702,0.3234350383281708,0.2911344766616821,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73468017578125,0.9990000128746032,0.4751472473144531,0.3816364705562591,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.9418389201164246,0.332485169172287,0.2326141744852066,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73455810546875,0.9730231761932372,0.3650018870830536,0.3454879522323608,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.9208925366401672,0.3133038580417633,1.4096590280532837,290.73492431640625,289.1261901855469,290.7821044921875,287.5201721191406,290.7809143066406,297.3162841796875,290.7375793457031,1.0,0.5693394541740417,1.0,1.0,0.0,1.0,-3.1947646141052246,3.194756269454956,8.211442036554217e-06,2.4697420597076416,0.0,0.0,0.0,106.6437759399414,108.0,97.9531478881836,-0.0,2445.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.768798828125,0.9331105947494508,0.3243508636951446,0.291935920715332,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7691345214844,0.9990000128746032,0.4793347120285034,0.3816499710083008,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688293457031,0.9431288242340088,0.3337316811084747,0.2334624677896499,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689819335937,0.9740979671478271,0.3663262128829956,0.3467102348804474,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76873779296875,0.9216013550758362,0.3139735758304596,1.412509799003601,290.76934814453125,289.0835266113281,290.8164978027344,287.53424072265625,290.8153381347656,297.32958984375,290.7720642089844,1.0,0.5706962943077087,1.0,1.0,0.0,1.0,-3.201645612716675,3.2016372680664062,8.246363904618192e-06,2.474865674972534,0.0,0.0,0.0,106.92789459228516,126.0,97.22691345214844,-0.0,2460.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070983886719,0.9288384318351746,0.3254053592681885,0.2929092645645141,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074645996094,0.9990000128746032,0.4834915995597839,0.3874657154083252,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.9392669200897216,0.3351719379425049,0.2344822883605957,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8072814941406,0.9707118272781372,0.3678500354290008,0.348170131444931,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070373535156,0.917158305644989,0.3147714734077453,1.4161893129348757,290.8076477050781,289.0363464355469,290.85455322265625,287.5511474609375,290.8533935546875,297.3415222167969,290.8103942871094,1.0,0.5741572380065918,1.0,1.0,0.0,1.0,-3.2171990871429443,3.217190742492676,8.326256647706032e-06,2.4867196083068848,0.0,0.0,0.0,108.77735900878906,126.0,96.39804077148438,-0.0,2501.082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.83697509765625,0.9223044514656068,0.3262500762939453,0.2937190532684326,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373413085937,0.9990000128746032,0.4862815737724304,0.395645260810852,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370361328125,0.9330155849456788,0.3363297283649444,0.2353260219097137,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8371887207031,0.9651329517364502,0.369070827960968,0.3493720591068268,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369140625,0.9107097387313844,0.315420389175415,1.4193499088287354,290.8375244140625,288.99969482421875,290.88409423828125,287.5653076171875,290.8829650878906,297.3482666015625,290.8402709960937,1.0,0.57808518409729,1.0,1.0,0.0,1.0,-3.23425841331482,3.234250068664551,8.414540388912428e-06,2.499805927276612,0.0,0.0,0.0,111.21524047851562,144.0,95.70844268798828,-0.0,2548.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9040222167969,0.901591956615448,0.3282103538513183,0.2956808507442474,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.9990000128746032,0.4909638464450836,0.4234905540943146,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9040832519531,0.91186261177063,0.3390265703201294,0.237357422709465,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042358398437,0.9446579217910768,0.3719021081924438,0.3522494435310364,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.8910210728645325,0.3169236779212951,1.427139163017273,290.9045715332031,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3548583984375,290.90728759765625,1.0,0.5901660323143005,1.0,1.0,0.0,1.0,-3.2853524684906006,3.285343647003174,8.682153747940902e-06,2.539161205291748,0.0,0.0,0.0,119.51830291748048,147.0,93.96316528320312,-0.0,2697.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
