time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966400,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9040222167969,0.901591956615448,0.3282103538513183,0.2956808507442474,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90447998046875,0.9990000128746032,0.4909638464450836,0.4234905540943146,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9040832519531,0.91186261177063,0.3390265703201294,0.237357422709465,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9042358398437,0.9446579217910768,0.3719021081924438,0.3522494435310364,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.8910210728645325,0.3169236779212951,1.427139163017273,290.9045715332031,288.9179992675781,290.95001220703125,287.6005249023437,290.94891357421875,297.3548583984375,290.90728759765625,1.0,0.5901660323143005,1.0,1.0,0.0,1.0,-3.2853524684906006,3.285343647003174,8.682153747940902e-06,2.539161205291748,0.0,0.0,0.0,119.51830291748048,147.0,93.96316528320312,-0.0,2697.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.882274866104126,0.3279784917831421,0.2961418628692627,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.9990000128746032,0.4914790987968445,0.4518044888973236,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.8924800753593445,0.3394609689712524,0.2382020950317382,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706115722656,0.9225979447364808,0.3724285960197449,0.3534928858280182,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.8715032935142517,0.3159596621990204,1.4266375303268433,290.9709777832031,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.3305053710937,290.9735107421875,1.0,0.5995017290115356,1.0,1.0,0.0,1.0,-3.321897029876709,3.3218882083892822,8.877517757355236e-06,2.567845344543457,0.0,0.0,0.0,127.77420043945312,150.0,92.26570892333984,-0.0,2820.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704284667969,0.882274866104126,0.3279784917831421,0.2961418628692627,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.9990000128746032,0.4914790987968445,0.4518044888973236,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.8924800753593445,0.3394609689712524,0.2382020950317382,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706115722656,0.9225979447364808,0.3724285960197449,0.3534928858280182,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.8715032935142517,0.3159596621990204,1.4266375303268433,290.9709777832031,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.3305053710937,290.9735107421875,1.0,0.5995017290115356,1.0,1.0,0.0,1.0,-3.321897029876709,3.3218882083892822,8.877517757355236e-06,2.567845344543457,0.0,0.0,0.0,127.77420043945312,150.0,92.26570892333984,-0.0,2820.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8647542595863342,0.328644186258316,0.2968418896198272,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9925245642662048,0.4921909868717193,0.4661516845226288,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8750195503234863,0.3406720757484436,0.2391411066055297,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9028545618057252,0.3736876249313354,0.3548154830932617,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8536679744720459,0.3155826926231384,1.4257277250289917,291.03582763671875,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.3132629394531,291.03814697265625,1.0,0.6065123677253723,1.0,1.0,0.0,1.0,-3.341521739959717,3.341512680053711,8.983481166069396e-06,2.583308696746826,0.0,0.0,0.0,135.8468017578125,153.0,90.35814666748048,-0.0,2908.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8647542595863342,0.328644186258316,0.2968418896198272,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357971191406,0.9925245642662048,0.4921909868717193,0.4661516845226288,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8750195503234863,0.3406720757484436,0.2391411066055297,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03546142578125,0.9028545618057252,0.3736876249313354,0.3548154830932617,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03521728515625,0.8536679744720459,0.3155826926231384,1.4257277250289917,291.03582763671875,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.3132629394531,291.03814697265625,1.0,0.6065123677253723,1.0,1.0,0.0,1.0,-3.341521739959717,3.341512680053711,8.983481166069396e-06,2.583308696746826,0.0,0.0,0.0,135.8468017578125,153.0,90.35814666748048,-0.0,2908.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0667419433594,0.8571510910987854,0.3291715681552887,0.2973919808864593,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.9853849411010742,0.4932233393192291,0.4670132100582123,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.8673829436302185,0.341456651687622,0.2397498190402984,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0669250488281,0.8947515487670898,0.3744905889034271,0.3556577861309051,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0666809082031,0.8458981513977051,0.3155540525913238,1.4260224103927612,291.0672607421875,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.3094177246094,291.0696105957031,1.0,0.6091009974479675,1.0,1.0,0.0,1.0,-3.3454411029815674,3.3454322814941406,9.004612365970388e-06,2.5863559246063232,0.0,0.0,0.0,139.6599884033203,153.0,89.08716583251953,-0.0,2938.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8518707156181335,0.329799622297287,0.2980135679244995,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.980163872241974,0.4946398437023163,0.4682769179344177,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.8621149659156799,0.3423418402671814,0.2404116243124008,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.8890844583511353,0.3753915727138519,0.3565693199634552,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977478027344,0.8403809070587158,0.315628170967102,1.426647663116455,291.0983581542969,288.6839599609375,291.1387634277344,287.7234191894531,291.13775634765625,297.3083190917969,291.10064697265625,1.0,0.6114107966423035,1.0,1.0,0.0,1.0,-3.350350379943848,3.350341320037842,9.030952242028434e-06,2.5901103019714355,0.0,0.0,0.0,142.69235229492188,156.0,87.91724395751953,-0.0,2966.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.8452412486076355,0.3312593996524811,0.2994116544723511,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.9735453724861144,0.4981427788734436,0.4715235233306885,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.8556267619132996,0.3443399965763092,0.2418655306100845,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8819848299026489,0.3774125576019287,0.3585608303546905,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.8331707119941711,0.3160228133201599,1.4288018941879272,291.1593933105469,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.31060791015625,291.1616516113281,1.0,0.6155875325202942,1.0,1.0,0.0,1.0,-3.3626670837402344,3.3626580238342285,9.097303518501576e-06,2.59956693649292,0.0,0.0,0.0,147.31520080566406,159.0,85.71167755126953,-0.0,3020.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.8452412486076355,0.3312593996524811,0.2994116544723511,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.9735453724861144,0.4981427788734436,0.4715235233306885,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.8556267619132996,0.3443399965763092,0.2418655306100845,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.8819848299026489,0.3774125576019287,0.3585608303546905,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.8331707119941711,0.3160228133201599,1.4288018941879272,291.1593933105469,288.60955810546875,291.19873046875,287.76837158203125,291.1977844238281,297.31060791015625,291.1616516113281,1.0,0.6155875325202942,1.0,1.0,0.0,1.0,-3.3626670837402344,3.3626580238342285,9.097303518501576e-06,2.59956693649292,0.0,0.0,0.0,147.31520080566406,159.0,85.71167755126953,-0.0,3020.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.8413084745407104,0.3328858911991119,0.3009395003318786,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.9698587656021118,0.502146303653717,0.4752930104732513,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.8519585728645325,0.3465684950351715,0.2434600889682769,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.8778642416000366,0.3796480894088745,0.3607289493083954,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8286296129226685,0.3166717290878296,1.431973576545715,291.21893310546875,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3160400390625,291.2211303710937,1.0,0.619516909122467,1.0,1.0,0.0,1.0,-3.377375364303589,3.377366304397583,9.176922503684182e-06,2.6108851432800293,0.0,0.0,0.0,150.8908233642578,162.0,83.55561828613281,-0.0,3073.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.21844482421875,0.8413084745407104,0.3328858911991119,0.3009395003318786,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21893310546875,0.9698587656021118,0.502146303653717,0.4752930104732513,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.218505859375,0.8519585728645325,0.3465684950351715,0.2434600889682769,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.8778642416000366,0.3796480894088745,0.3607289493083954,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2183837890625,0.8286296129226685,0.3166717290878296,1.431973576545715,291.21893310546875,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3160400390625,291.2211303710937,1.0,0.619516909122467,1.0,1.0,0.0,1.0,-3.377375364303589,3.377366304397583,9.176922503684182e-06,2.6108851432800293,0.0,0.0,0.0,150.8908233642578,162.0,83.55561828613281,-0.0,3073.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8386229872703552,0.3346277177333832,0.3025581240653991,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.9676172733306884,0.5064201354980469,0.4793350398540497,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764892578125,0.8496176600456238,0.3489702343940735,0.2451671659946441,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8751461505889893,0.3820368647575378,0.3630314171314239,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8253532648086548,0.3175037801265716,1.4359304904937744,291.27691650390625,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3227844238281,291.2790222167969,1.0,0.6234111189842224,1.0,1.0,0.0,1.0,-3.393762826919556,3.3937535285949707,9.266070264857262e-06,2.623506546020508,0.0,0.0,0.0,153.9962158203125,165.0,81.36373901367188,-0.0,3127.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27642822265625,0.8386229872703552,0.3346277177333832,0.3025581240653991,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27691650390625,0.9676172733306884,0.5064201354980469,0.4793350398540497,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2764892578125,0.8496176600456238,0.3489702343940735,0.2451671659946441,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8751461505889893,0.3820368647575378,0.3630314171314239,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8253532648086548,0.3175037801265716,1.4359304904937744,291.27691650390625,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3227844238281,291.2790222167969,1.0,0.6234111189842224,1.0,1.0,0.0,1.0,-3.393762826919556,3.3937535285949707,9.266070264857262e-06,2.623506546020508,0.0,0.0,0.0,153.9962158203125,165.0,81.36373901367188,-0.0,3127.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.8365674614906311,0.3364593982696533,0.3042519986629486,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.9661160111427308,0.5108665227890015,0.4835462272167206,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.8479584455490112,0.3515121042728424,0.2469688951969146,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329467773437,0.8731401562690735,0.3845426440238952,0.3654408454895019,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8227286338806152,0.318472683429718,1.440495848655701,291.333251953125,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.330078125,291.3353271484375,1.0,0.6273583769798279,1.0,1.0,0.0,1.0,-3.41141939163208,3.411409854888916,9.362619493913373e-06,2.63711166381836,0.0,0.0,0.0,156.9011688232422,168.0,79.10965728759766,-0.0,3184.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327941894531,0.8365674614906311,0.3364593982696533,0.3042519986629486,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.9661160111427308,0.5108665227890015,0.4835462272167206,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3328552246094,0.8479584455490112,0.3515121042728424,0.2469688951969146,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329467773437,0.8731401562690735,0.3845426440238952,0.3654408454895019,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33270263671875,0.8227286338806152,0.318472683429718,1.440495848655701,291.333251953125,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.330078125,291.3353271484375,1.0,0.6273583769798279,1.0,1.0,0.0,1.0,-3.41141939163208,3.411409854888916,9.362619493913373e-06,2.63711166381836,0.0,0.0,0.0,156.9011688232422,168.0,79.10965728759766,-0.0,3184.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603515625,0.8356812000274658,0.3374038934707641,0.3051237761974334,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608093261719,0.9655304551124572,0.5131391286849976,0.4856995940208435,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36041259765625,0.8472847938537598,0.3528289496898651,0.2479013800621032,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3605041503906,0.8722971677780151,0.3858320116996765,0.3666796386241913,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.8215649127960205,0.3189986050128937,1.4429662227630615,291.3607788085937,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3338317871094,291.3628234863281,1.0,0.6293631792068481,1.0,1.0,0.0,1.0,-3.420639991760254,3.42063045501709,9.413241969014052e-06,2.644217729568481,0.0,0.0,0.0,158.32102966308594,168.0,77.9572982788086,-0.0,3213.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3874816894531,0.8348597288131714,0.3383652865886688,0.3060105443000793,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.9650192260742188,0.5154394507408142,0.4878795742988586,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38751220703125,0.846683919429779,0.3541735112667084,0.2488531470298767,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3876342773437,0.8715271353721619,0.3871424794197082,0.3679384589195251,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38739013671875,0.8204696178436279,0.319547951221466,1.445543646812439,291.3879089355469,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.33758544921875,291.389892578125,1.0,0.6313908100128174,1.0,1.0,0.0,1.0,-3.430086612701416,3.430077314376831,9.465248695050832e-06,2.651498556137085,0.0,0.0,0.0,159.73233032226562,171.0,76.78582763671875,-0.0,3243.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4215393066406,0.8338823914527893,0.3396183550357818,0.3071656823158264,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219970703125,0.9644486904144288,0.5184202194213867,0.4907045066356659,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.8459993004798889,0.355932205915451,0.2500976920127868,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4217224121094,0.870624840259552,0.3888477385044098,0.3695761859416961,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214782714844,0.8191461563110352,0.3202814161777496,1.448981523513794,291.4219970703125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3423767089844,291.4239196777344,1.0,0.6340194344520569,1.0,1.0,0.0,1.0,-3.442474842071533,3.442465305328369,9.533667252981104e-06,2.6610472202301025,0.0,0.0,0.0,161.53468322753906,171.0,75.25469970703125,-0.0,3283.05078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.8333627581596375,0.3403333723545074,0.3078245818614959,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.964161455631256,0.5201131105422974,0.4923090636730194,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.8456488847732544,0.3569388389587402,0.2508099377155304,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.8701509833335876,0.3898193836212158,0.3705092966556549,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403381347656,0.8184334635734558,0.3207073211669922,1.4509763717651367,291.4408264160156,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3450622558594,291.4427490234375,1.0,0.6355137825012207,1.0,1.0,0.0,1.0,-3.449575424194336,3.449565887451172,9.572995622875167e-06,2.666520357131958,0.0,0.0,0.0,162.54888916015625,174.0,74.37530517578125,-0.0,3305.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915466308594,0.8320130109786987,0.3423486649990082,0.3096845746040344,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.9634726047515868,0.5248810052871704,0.4968245327472687,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916076660156,0.8447875380516052,0.3597966432571411,0.2528322041034698,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.8689397573471069,0.3925563991069793,0.3731407225131988,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.491455078125,0.8165549635887146,0.3219367563724518,1.4567310810089111,291.491943359375,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3523864746094,291.4938049316406,1.0,0.6397225856781006,1.0,1.0,0.0,1.0,-3.4697625637054443,3.469752788543701,9.685248187452087e-06,2.68208122253418,0.0,0.0,0.0,165.37384033203125,177.0,71.88370513916016,-0.0,3369.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4915466308594,0.8320130109786987,0.3423486649990082,0.3096845746040344,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919738769531,0.9634726047515868,0.5248810052871704,0.4968245327472687,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916076660156,0.8447875380516052,0.3597966432571411,0.2528322041034698,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.8689397573471069,0.3925563991069793,0.3731407225131988,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.491455078125,0.8165549635887146,0.3219367563724518,1.4567310810089111,291.491943359375,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3523864746094,291.4938049316406,1.0,0.6397225856781006,1.0,1.0,0.0,1.0,-3.4697625637054443,3.469752788543701,9.685248187452087e-06,2.68208122253418,0.0,0.0,0.0,165.37384033203125,177.0,71.88370513916016,-0.0,3369.467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.8307532668113708,0.3443763256072998,0.3115619122982025,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.9629241228103638,0.5297621488571167,0.5014415383338928,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408630371094,0.8440548777580261,0.3627333045005798,0.2549106776714325,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409545898437,0.8678332567214966,0.395319402217865,0.3758030533790588,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.814792811870575,0.3232258260250091,1.462760090827942,291.54119873046875,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3594970703125,291.54296875,1.0,0.64400714635849,1.0,1.0,0.0,1.0,-3.490527868270874,3.490518093109131,9.801402484299617e-06,2.698089122772217,0.0,0.0,0.0,168.21925354003906,180.0,69.31674194335938,-0.0,3435.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408020019531,0.8307532668113708,0.3443763256072998,0.3115619122982025,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5412292480469,0.9629241228103638,0.5297621488571167,0.5014415383338928,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5408630371094,0.8440548777580261,0.3627333045005798,0.2549106776714325,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5409545898437,0.8678332567214966,0.395319402217865,0.3758030533790588,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5407409667969,0.814792811870575,0.3232258260250091,1.462760090827942,291.54119873046875,288.1466979980469,291.572021484375,288.1091613769531,291.5712585449219,297.3594970703125,291.54296875,1.0,0.64400714635849,1.0,1.0,0.0,1.0,-3.490527868270874,3.490518093109131,9.801402484299617e-06,2.698089122772217,0.0,0.0,0.0,168.21925354003906,180.0,69.31674194335938,-0.0,3435.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881652832031,0.8295708298683167,0.3464232385158539,0.3134521245956421,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.962499499320984,0.5347342491149902,0.5061500072479248,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.843437671661377,0.365747720003128,0.2570424079895019,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.8668160438537598,0.3981114625930786,0.3784891664981842,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.8131309747695923,0.324565976858139,1.469023585319519,291.5885314941406,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3663635253906,291.5902404785156,1.0,0.6483569741249084,1.0,1.0,0.0,1.0,-3.511794328689575,3.511784315109253,9.921077435137704e-06,2.7144832611083984,0.0,0.0,0.0,171.08477783203125,183.0,66.66790771484375,-0.0,3503.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881652832031,0.8295708298683167,0.3464232385158539,0.3134521245956421,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.58856201171875,0.962499499320984,0.5347342491149902,0.5061500072479248,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5882263183594,0.843437671661377,0.365747720003128,0.2570424079895019,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5883178710937,0.8668160438537598,0.3981114625930786,0.3784891664981842,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5881042480469,0.8131309747695923,0.324565976858139,1.469023585319519,291.5885314941406,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3663635253906,291.5902404785156,1.0,0.6483569741249084,1.0,1.0,0.0,1.0,-3.511794328689575,3.511784315109253,9.921077435137704e-06,2.7144832611083984,0.0,0.0,0.0,171.08477783203125,183.0,66.66790771484375,-0.0,3503.82421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111145019531,0.8290113806724548,0.3474571704864502,0.3144057691097259,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114807128906,0.962328851222992,0.5372477173805237,0.5085312128067017,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6111755371094,0.8431719541549683,0.3672840297222137,0.2581283450126648,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112365722656,0.8663429021835327,0.3995208740234375,0.3798440396785736,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61102294921875,0.8123358488082886,0.3252531886100769,1.4722336530685425,291.6114807128906,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.36968994140625,291.6131286621094,1.0,0.6505540609359741,1.0,1.0,0.0,1.0,-3.522602796554565,3.522592782974243,9.982180017686916e-06,2.722815752029419,0.0,0.0,0.0,172.52381896972656,183.0,65.31551361083984,-0.0,3538.677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.633544921875,0.8284733295440674,0.3484986126422882,0.3153659105300903,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339111328125,0.9621838927268982,0.5397773385047913,0.5109278559684753,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63360595703125,0.8429338932037354,0.3688391745090484,0.2592274844646454,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6336669921875,0.8658932447433472,0.4009394943714142,0.3812073767185211,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.63348388671875,0.8115631937980652,0.3259507715702057,1.4754911661148071,291.6338806152344,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.3729553222656,291.6355285644531,1.0,0.6527647376060486,1.0,1.0,0.0,1.0,-3.533521175384521,3.533511161804199,1.0044094779004809e-05,2.7312328815460205,0.0,0.0,0.0,173.9666748046875,186.0,63.94655227661133,-0.0,3574.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6768798828125,0.8274574875831604,0.350602775812149,0.3173050880432129,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.9619640707969666,0.5448796153068542,0.515762209892273,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67694091796875,0.8425348997116089,0.3720026016235351,0.261462926864624,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.8650603890419006,0.4038031101226806,0.3839586675167084,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.67681884765625,0.8100799918174744,0.3273736834526062,1.482132911682129,291.6772155761719,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3792419433594,291.67877197265625,1.0,0.6572226285934448,1.0,1.0,0.0,1.0,-3.555657386779785,3.555647373199463,1.0170211680815555e-05,2.7482986450195312,0.0,0.0,0.0,176.86337280273438,189.0,61.14045333862305,-0.0,3646.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6768798828125,0.8274574875831604,0.350602775812149,0.3173050880432129,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.67724609375,0.9619640707969666,0.5448796153068542,0.515762209892273,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.67694091796875,0.8425348997116089,0.3720026016235351,0.261462926864624,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6770324707031,0.8650603890419006,0.4038031101226806,0.3839586675167084,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.67681884765625,0.8100799918174744,0.3273736834526062,1.482132911682129,291.6772155761719,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3792419433594,291.67877197265625,1.0,0.6572226285934448,1.0,1.0,0.0,1.0,-3.555657386779785,3.555647373199463,1.0170211680815555e-05,2.7482986450195312,0.0,0.0,0.0,176.86337280273438,189.0,61.14045333862305,-0.0,3646.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.8265157341957092,0.3527326583862304,0.3192674815654754,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.9618286490440368,0.5500335097312927,0.5206456184387207,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182006835937,0.8422302603721619,0.375232070684433,0.2637447714805603,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.8643090724945068,0.4066990613937378,0.3867405354976654,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71807861328125,0.8086718320846558,0.3288290500640869,1.4889235496520996,291.71844482421875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38525390625,291.71990966796875,1.0,0.6617236733436584,1.0,1.0,0.0,1.0,-3.578153133392334,3.578142642974853,1.0299184395989869e-05,2.765642642974853,0.0,0.0,0.0,179.7742919921875,192.0,58.25069808959961,-0.0,3720.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7181396484375,0.8265157341957092,0.3527326583862304,0.3192674815654754,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7184753417969,0.9618286490440368,0.5500335097312927,0.5206456184387207,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7182006835937,0.8422302603721619,0.375232070684433,0.2637447714805603,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71826171875,0.8643090724945068,0.4066990613937378,0.3867405354976654,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.71807861328125,0.8086718320846558,0.3288290500640869,1.4889235496520996,291.71844482421875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38525390625,291.71990966796875,1.0,0.6617236733436584,1.0,1.0,0.0,1.0,-3.578153133392334,3.578142642974853,1.0299184395989869e-05,2.765642642974853,0.0,0.0,0.0,179.7742919921875,192.0,58.25069808959961,-0.0,3720.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572631835937,0.8256394267082214,0.3548839390277862,0.3212496042251587,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.9617668986320496,0.5552327036857605,0.525571882724762,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572937011719,0.8420087099075317,0.3785205483436584,0.2660684883594513,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7573547363281,0.863629937171936,0.4096231162548065,0.3895493447780609,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571716308594,0.8073292374610901,0.330311506986618,1.4958391189575195,291.7575378417969,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3908996582031,291.7589111328125,1.0,0.6662612557411194,1.0,1.0,0.0,1.0,-3.6009578704833984,3.600947380065918,1.0430762813484762e-05,2.783226490020752,0.0,0.0,0.0,182.69932556152344,195.0,55.28253173828125,-0.0,3795.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572631835937,0.8256394267082214,0.3548839390277862,0.3212496042251587,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.9617668986320496,0.5552327036857605,0.525571882724762,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7572937011719,0.8420087099075317,0.3785205483436584,0.2660684883594513,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7573547363281,0.863629937171936,0.4096231162548065,0.3895493447780609,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7571716308594,0.8073292374610901,0.330311506986618,1.4958391189575195,291.7575378417969,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3908996582031,291.7589111328125,1.0,0.6662612557411194,1.0,1.0,0.0,1.0,-3.6009578704833984,3.600947380065918,1.0430762813484762e-05,2.783226490020752,0.0,0.0,0.0,182.69932556152344,195.0,55.28253173828125,-0.0,3795.662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.8248193264007568,0.3570517897605896,0.3232472538948059,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.9617680907249452,0.5604711174964905,0.5305353999137878,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.8418577909469604,0.3818587064743042,0.2684281468391418,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.8630130887031555,0.4125704765319824,0.3923806846141815,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7940979003906,0.8060426712036133,0.3318156898021698,1.5028563737869265,291.79443359375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3962097167969,291.79571533203125,1.0,0.6708284020423889,1.0,1.0,0.0,1.0,-3.6240196228027344,3.624008893966675,1.0564679541857911e-05,2.801010131835937,0.0,0.0,0.0,185.6385803222656,198.0,52.23671340942383,-0.0,3872.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7941589355469,0.8248193264007568,0.3570517897605896,0.3232472538948059,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.9617680907249452,0.5604711174964905,0.5305353999137878,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7942199707031,0.8418577909469604,0.3818587064743042,0.2684281468391418,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.79425048828125,0.8630130887031555,0.4125704765319824,0.3923806846141815,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7940979003906,0.8060426712036133,0.3318156898021698,1.5028563737869265,291.79443359375,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3962097167969,291.79571533203125,1.0,0.6708284020423889,1.0,1.0,0.0,1.0,-3.6240196228027344,3.624008893966675,1.0564679541857911e-05,2.801010131835937,0.0,0.0,0.0,185.6385803222656,198.0,52.23671340942383,-0.0,3872.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.811767578125,0.8244274854660034,0.3581404387950897,0.3242506086826324,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8120422363281,0.961789071559906,0.5631033182144165,0.5330296158790588,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8117980957031,0.841804563999176,0.3835431635379791,0.2696191370487213,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.862725019454956,0.4140514135360718,0.3938035070896148,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.81170654296875,0.8054174780845642,0.3325743675231933,1.5063961744308472,291.81201171875,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.3987121582031,291.81329345703125,1.0,0.6731209754943848,1.0,1.0,0.0,1.0,-3.635630607604981,3.6356201171875,1.0632429621182382e-05,2.809964656829834,0.0,0.0,0.0,187.11366271972656,198.0,50.688568115234375,-0.0,3912.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
