time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11968560,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.82879638671875,0.8240468502044678,0.3592313230037689,0.3252562284469604,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290710449219,0.9618226885795592,0.5657432675361633,0.5355311632156372,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288269042969,0.8417661786079407,0.3852407336235046,0.2708179652690887,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288879394531,0.8624494671821594,0.4155363142490387,0.395230233669281,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8287353515625,0.8048057556152344,0.3333365321159363,1.5099529027938845,291.8290405273437,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.401123046875,291.83026123046875,1.0,0.6754184365272522,1.0,1.0,0.0,1.0,-3.647288084030152,3.647277355194092,1.0700667189667e-05,2.818955421447754,0.0,0.0,0.0,188.5920867919922,201.0,49.12472915649414,-0.0,3951.737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460998535156,0.8236573338508606,0.3603819608688354,0.3263170719146728,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.84637451171875,0.9618709683418274,0.5685309767723083,0.5381727814674377,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8461608886719,0.8417431116104126,0.3870439827442169,0.2720907032489776,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84619140625,0.8621721267700195,0.4171036779880523,0.3967363536357879,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8460388183594,0.8041762709617615,0.33414226770401,1.5137133598327637,291.8463439941406,287.781494140625,291.86651611328125,288.4426574707031,291.8660583496094,297.4035949707031,291.8475341796875,1.0,0.6778426170349121,1.0,1.0,0.0,1.0,-3.6596102714538574,3.6595993041992174,1.0773037502076477e-05,2.8284595012664795,0.9774622321128844,0.9774622321128844,0.0,190.1524200439453,201.0,47.4498176574707,-0.0,3993.81884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8865966796875,0.8235412836074829,0.3616484999656677,0.3273434042930603,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.87823486328125,0.9621906876564026,0.5712811350822449,0.5406309962272644,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8851013183594,0.8419574499130249,0.3888725936412811,0.2732899785041809,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.88360595703125,0.8621619343757629,0.418696254491806,0.3981501162052154,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.88824462890625,0.8038429617881775,0.3350187540054321,1.517322063446045,291.87890625,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4080505371094,291.8382873535156,1.0,0.6800571084022522,1.0,1.0,0.0,1.0,-3.67128324508667,3.6712722778320312,1.0841657967830542e-05,2.8374063968658447,1.0,1.0,0.0,191.44712829589844,204.0,662.7216186523438,-0.0,4032.778076171875,1.0,290.9551696777344,291.9499206542969,293.6722412109375,294.76806640625,293.1499938964844,293.1499938964844,283.1499938964844,1474.9539794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2202229648828506,1.0,0.0,0.0,0.804530918598175,0.8045351505279541,5.5462717085674746e-08,4.2416582107543945,4.241648197174072,9.990925718739165e-06,0.0,0.0,-0.0,5566.921875,0.0,16.535812377929688,1891.934814453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367248535156,0.807812511920929,0.3526684939861297,0.3241224884986877,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.211669921875,0.9444068670272828,0.5651206374168396,0.5400071144104004,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.8279183506965637,0.3829344511032104,0.2723674476146698,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2272033691406,0.8471613526344299,0.4128126502037048,0.396751195192337,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2417907714844,0.7883684635162354,0.3290828466415405,1.5078383684158323,289.2137451171875,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3075561523437,289.11541748046875,1.0,0.6821086406707764,1.0,1.0,0.0,1.0,-3.65261435508728,3.6526036262512207,1.0736703188740648e-05,2.824745416641236,1.0,1.0,0.0,201.47882080078125,192.0,11892.0009765625,-0.0,4045.931396484375,1.0,285.9240417480469,289.0587463378906,293.6263732910156,296.0030212402344,293.1499938964844,293.1499938964844,283.1499938964844,3775.56884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706943929195404,1.0,0.0,0.0,1.29423987865448,1.2942427396774292,1.1179714931586204e-07,4.265902996063232,4.26589298248291,9.786109330889303e-06,0.0,0.0,-0.0,5587.45703125,0.0,66.36165618896484,1895.4342041015625,0.0,1665.9783935546875,0.3292151093482971,1.0,0.0,3.0,1.0,0.0
11968800,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2367248535156,0.807812511920929,0.3526684939861297,0.3241224884986877,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.211669921875,0.9444068670272828,0.5651206374168396,0.5400071144104004,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2316589355469,0.8279183506965637,0.3829344511032104,0.2723674476146698,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2272033691406,0.8471613526344299,0.4128126502037048,0.396751195192337,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2417907714844,0.7883684635162354,0.3290828466415405,1.5078383684158323,289.2137451171875,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3075561523437,289.11541748046875,1.0,0.6821086406707764,1.0,1.0,0.0,1.0,-3.65261435508728,3.6526036262512207,1.0736703188740648e-05,2.824745416641236,1.0,1.0,0.0,201.47882080078125,192.0,11892.0009765625,-0.0,4045.931396484375,1.0,285.9240417480469,289.0587463378906,293.6263732910156,296.0030212402344,293.1499938964844,293.1499938964844,283.1499938964844,3775.56884765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706943929195404,1.0,0.0,0.0,1.29423987865448,1.2942427396774292,1.1179714931586204e-07,4.265902996063232,4.26589298248291,9.786109330889303e-06,0.0,0.0,-0.0,5587.45703125,0.0,66.36165618896484,1895.4342041015625,0.0,1665.9783935546875,0.3292151093482971,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.777099609375,0.7830901741981506,0.338666558265686,0.3141501247882843,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7606811523437,0.9169420003890992,0.5525619387626648,0.5309718251228333,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7734069824219,0.8067197799682617,0.3718689680099487,0.2664859294891357,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704772949219,0.826345682144165,0.4019589126110077,0.3889967501163482,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.780029296875,0.7666016817092896,0.3189325034618377,1.4735918045043943,287.7621154785156,287.7095031738281,291.9245910644531,288.5110168457031,291.9241943359375,297.1752624511719,287.703369140625,1.0,0.6761069893836975,1.0,1.0,0.0,1.0,-3.5722389221191406,3.57222867012024,1.0272282452206127e-05,2.7636289596557617,0.9870761036872864,0.9870761036872864,0.0,211.959213256836,192.0,16671.888671875,-0.0,3901.279052734375,1.0,284.3495178222656,287.3207397460937,292.7576599121094,295.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,5754.00732421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141409158706665,1.0,0.0,0.0,1.5872548818588257,1.5872591733932495,1.6810797376365374e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5119.58251953125,0.0,122.65186309814452,1895.43701171875,0.0,2601.3779296875,0.3979292809963226,1.0,0.0,3.0,1.0,0.0
11968920,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2082214355469,0.7653231620788574,0.3279669880867004,0.3050003051757812,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19842529296875,0.8989441394805908,0.5427289605140686,0.5222967267036438,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.20587158203125,0.7903575897216797,0.3631194233894348,0.2608283460140228,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.20416259765625,0.8113482594490051,0.3932029604911804,0.381423681974411,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.751253068447113,0.3105013370513916,1.4395873546600342,287.1993408203125,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.07781982421875,287.16436767578125,1.0,0.6690090894699097,1.0,1.0,0.0,1.0,-3.493992567062378,3.4939827919006348,9.82744495559018e-06,2.70318341255188,0.9783698320388794,0.9783698320388794,0.0,218.4191436767578,180.0,19086.37890625,-0.0,3743.12841796875,1.0,283.7406616210937,286.5485534667969,292.197998046875,294.3236694335937,293.1499938964844,293.1499938964844,283.1499938964844,7233.0849609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837001383304596,1.0,0.0,0.0,1.767878174781799,1.7678836584091189,2.0854422189131586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.91748046875,0.0,169.8136749267578,1895.4371337890625,0.0,2813.712646484375,0.4448266327381134,1.0,0.0,3.0,1.0,0.0
11968980,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7703857421875,0.7479639053344727,0.315636396408081,0.2933715283870697,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.8826634883880615,0.5312070846557617,0.5110394358634949,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7688903808594,0.7741935849189758,0.3526968955993652,0.2533661723136902,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76788330078125,0.79534512758255,0.3824958205223083,0.3711904287338257,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77117919921875,0.7359775304794312,0.2997706532478332,1.3918691873550415,286.7651062011719,287.6793518066406,291.94891357421875,288.5389099121094,291.9485168457031,296.9685974121094,286.74383544921875,1.0,0.6574051976203918,1.0,1.0,0.0,1.0,-3.3877620697021484,3.3877530097961426,9.237681297236122e-06,2.620516300201416,0.9673131108283995,0.9673131108283995,0.0,222.4570770263672,180.0,21179.814453125,-0.0,3510.168212890625,1.0,283.3514099121094,285.9797058105469,291.6806945800781,293.5463562011719,293.1499938964844,293.1499938964844,283.1499938964844,9448.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273959755897522,1.0,0.0,0.0,2.003436088562012,2.0034430027008057,2.6782083750731545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.6689453125,0.0,247.79542541503903,1895.4371337890625,0.0,2724.218017578125,0.4995522797107696,1.0,0.0,3.0,1.0,0.0
11969040,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56622314453125,0.7397386431694031,0.3080275654792785,0.2858831584453583,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.875567615032196,0.5240386128425598,0.5036834478378296,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.565185546875,0.7666709423065186,0.3461118638515472,0.2484012991189956,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.7876662015914917,0.375542014837265,0.3641953766345978,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667419433594,0.7283107042312622,0.2925284802913666,1.3579139709472656,286.5626525878906,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9056396484375,286.5481872558594,1.0,0.6478853821754456,1.0,1.0,0.0,1.0,-3.314661979675293,3.314653158187866,8.842053830449004e-06,2.563478469848633,0.9589200615882874,0.9589200615882874,0.0,221.89630126953125,168.0,22040.751953125,-0.0,3337.852783203125,1.0,283.2319641113281,285.7383728027344,291.4572448730469,293.1824951171875,293.1499938964844,293.1499938964844,283.1499938964844,11016.2607421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051544427871704,1.0,0.0,0.0,2.148550033569336,2.1485581398010254,3.080238286656823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.2763671875,0.0,306.2923278808594,1895.4371337890625,0.0,2518.64404296875,0.5378095507621765,1.0,0.0,3.0,1.0,0.0
11969100,296.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39923095703125,0.7341607809066772,0.3008247315883636,0.278668075799942,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3962097167969,0.8717131614685059,0.5172684788703918,0.4965681731700897,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3984069824219,0.7619338035583496,0.3398194909095764,0.2435282766819,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.7827351093292236,0.368731826543808,0.357160747051239,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3996276855469,0.7226541042327881,0.2852162420749664,1.322629451751709,286.3965759277344,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8516540527344,286.38592529296875,1.0,0.6367371678352356,1.0,1.0,0.0,1.0,-3.2406482696533203,3.240639925003052,8.450195309706032e-06,2.505685329437256,0.9489789605140686,0.9489789605140686,0.0,218.2911071777344,168.0,22737.013671875,-0.0,3152.98779296875,1.0,283.1767578125,285.55926513671875,291.338134765625,292.96759033203125,293.1499938964844,293.1499938964844,283.1499938964844,12979.2587890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751790881156921,1.0,0.0,0.0,2.312465190887451,2.312474489212036,3.5681554777511337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.19384765625,0.0,382.9121398925781,1895.4371337890625,0.0,2246.965576171875,0.5751678347587585,1.0,0.0,3.0,1.0,0.0
11969160,296.6942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851257324219,0.7315669655799866,0.2949451208114624,0.2727166414260864,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28289794921875,0.8712096810340881,0.511803388595581,0.490728497505188,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845153808594,0.7602630853652954,0.3346908986568451,0.2394788265228271,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.7809213995933533,0.3630410432815552,0.3511728942394256,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.285400390625,0.7195910215377808,0.2789411842823028,1.291728973388672,286.283203125,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8139038085937,286.2754211425781,1.0,0.6257970929145813,1.0,1.0,0.0,1.0,-3.17721962928772,3.1772115230560303,8.12143935036147e-06,2.4561548233032227,0.9388968348503112,0.9388968348503112,0.0,212.58018493652344,156.0,23090.912109375,-0.0,2985.97998046875,1.0,283.1581115722656,285.4423828125,291.3185119628906,292.8945007324219,293.1499938964844,293.1499938964844,283.1499938964844,14690.4609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476464509963989,1.0,0.0,0.0,2.4377529621124268,2.4377634525299072,3.965270138905909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.18310546875,0.0,449.9157104492188,1895.4371337890625,0.0,2005.1243896484373,0.60870760679245,1.0,0.0,3.0,1.0,0.0
11969220,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7320187091827393,0.2858300507068634,0.2634484469890594,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8765950798988342,0.5035532712936401,0.4818157851696014,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.7628117799758911,0.3268971741199493,0.2332294732332229,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.7833433151245117,0.354101687669754,0.3416433036327362,296.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.7188229560852051,0.2688258588314056,1.2411445379257202,286.1243896484375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7716979980469,286.11944580078125,1.0,0.6051875352859497,1.0,1.0,0.0,1.0,-3.0755348205566406,3.0755274295806885,7.608113719470566e-06,2.37679409980774,0.9179665446281432,0.9179665446281432,0.0,198.03863525390625,144.0,23484.587890625,-0.0,2701.774169921875,1.0,283.150634765625,285.28302001953125,291.4183349609375,292.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,18035.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114033102989197,1.0,0.0,0.0,2.645475387573242,2.6454877853393555,4.669826978442871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.72607421875,0.0,578.9932250976562,1895.4371337890625,0.0,1701.8817138671875,0.6601013541221619,1.0,0.0,3.0,1.0,0.0
11969280,296.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.7320187091827393,0.2858300507068634,0.2634484469890594,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1241760253906,0.8765950798988342,0.5035532712936401,0.4818157851696014,296.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.7628117799758911,0.3268971741199493,0.2332294732332229,296.7670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.7833433151245117,0.354101687669754,0.3416433036327362,296.690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258239746094,0.7188229560852051,0.2688258588314056,1.2411445379257202,286.1243896484375,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7716979980469,286.11944580078125,1.0,0.6051875352859497,1.0,1.0,0.0,1.0,-3.0755348205566406,3.0755274295806885,7.608113719470566e-06,2.37679409980774,0.9179665446281432,0.9179665446281432,0.0,198.03863525390625,144.0,23484.587890625,-0.0,2701.774169921875,1.0,283.150634765625,285.28302001953125,291.4183349609375,292.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,18035.68359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114033102989197,1.0,0.0,0.0,2.645475387573242,2.6454877853393555,4.669826978442871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.72607421875,0.0,578.9932250976562,1895.4371337890625,0.0,1701.8817138671875,0.6601013541221619,1.0,0.0,3.0,1.0,0.0
11969340,296.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.7367865443229675,0.2788392007350921,0.2563328444957733,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.8869909048080444,0.4974836409091949,0.4752126038074493,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.7700520157814026,0.3211878836154938,0.2285916805267334,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7905352711677551,0.3472653925418854,0.3343033492565155,296.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.7224286198616028,0.2609595656394958,1.2014586925506592,286.021728515625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7559509277344,286.0184020996094,1.0,0.5864760875701904,1.0,1.0,0.0,1.0,-2.996912002563477,2.9969046115875244,7.22283948562108e-06,2.3154940605163574,0.8963174223899841,0.8963174223899841,0.0,182.3528289794922,132.0,23613.55078125,-0.0,2470.35498046875,1.0,283.1500549316406,285.1828308105469,291.541259765625,293.0975646972656,293.1499938964844,293.1499938964844,283.1499938964844,20984.458984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992266774177551,1.0,0.0,0.0,2.7849903106689453,2.7850043773651123,5.175361934561806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.392578125,0.0,681.20068359375,1895.4371337890625,0.0,1604.6553955078125,0.6892927885055542,1.0,0.0,3.0,1.0,0.0
11969400,296.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0225524902344,0.7367865443229675,0.2788392007350921,0.2563328444957733,296.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0215759277344,0.8869909048080444,0.4974836409091949,0.4752126038074493,296.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.7700520157814026,0.3211878836154938,0.2285916805267334,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0221252441406,0.7905352711677551,0.3472653925418854,0.3343033492565155,296.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.022705078125,0.7224286198616028,0.2609595656394958,1.2014586925506592,286.021728515625,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7559509277344,286.0184020996094,1.0,0.5864760875701904,1.0,1.0,0.0,1.0,-2.996912002563477,2.9969046115875244,7.22283948562108e-06,2.3154940605163574,0.8963174223899841,0.8963174223899841,0.0,182.3528289794922,132.0,23613.55078125,-0.0,2470.35498046875,1.0,283.1500549316406,285.1828308105469,291.541259765625,293.0975646972656,293.1499938964844,293.1499938964844,283.1499938964844,20984.458984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992266774177551,1.0,0.0,0.0,2.7849903106689453,2.7850043773651123,5.175361934561806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.392578125,0.0,681.20068359375,1895.4371337890625,0.0,1604.6553955078125,0.6892927885055542,1.0,0.0,3.0,1.0,0.0
11969460,296.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.7442594766616821,0.2731791734695434,0.2505198419094085,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9005516767501831,0.4927556216716766,0.4699958562850952,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7803557515144348,0.3168041110038757,0.2249637842178344,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.800697922706604,0.3417527973651886,0.3283351063728332,296.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.7286911010742188,0.2545723915100097,1.1690162420272827,285.9768371582031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.75408935546875,285.9752197265625,1.0,0.5694394111633301,1.0,1.0,0.0,1.0,-2.933105230331421,2.933098077774048,6.917599876032909e-06,2.265777349472046,0.8746864795684814,0.8746864795684814,0.0,166.97021484375,120.0,23418.14453125,-0.0,2277.101318359375,1.0,283.1499938964844,285.1453857421875,291.6061096191406,293.1685485839844,293.1499938964844,293.1499938964844,283.1499938964844,22539.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986607313156128,1.0,0.0,0.0,2.808229446411133,2.808243751525879,5.26209248619125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.72900390625,0.0,705.324951171875,1895.4371337890625,0.0,1600.199951171875,0.695732593536377,1.0,0.0,3.0,1.0,0.0
11969520,296.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.7442594766616821,0.2731791734695434,0.2505198419094085,296.8104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97674560546875,0.9005516767501831,0.4927556216716766,0.4699958562850952,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770812988281,0.7803557515144348,0.3168041110038757,0.2249637842178344,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9770202636719,0.800697922706604,0.3417527973651886,0.3283351063728332,296.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.7286911010742188,0.2545723915100097,1.1690162420272827,285.9768371582031,287.5830383300781,292.0265808105469,288.6137390136719,292.0263671875,296.75408935546875,285.9752197265625,1.0,0.5694394111633301,1.0,1.0,0.0,1.0,-2.933105230331421,2.933098077774048,6.917599876032909e-06,2.265777349472046,0.8746864795684814,0.8746864795684814,0.0,166.97021484375,120.0,23418.14453125,-0.0,2277.101318359375,1.0,283.1499938964844,285.1453857421875,291.6061096191406,293.1685485839844,293.1499938964844,293.1499938964844,283.1499938964844,22539.779296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986607313156128,1.0,0.0,0.0,2.808229446411133,2.808243751525879,5.26209248619125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.72900390625,0.0,705.324951171875,1895.4371337890625,0.0,1600.199951171875,0.695732593536377,1.0,0.0,3.0,1.0,0.0
11969580,296.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.7541604042053223,0.2684219479560852,0.2456106096506118,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.9177924990653992,0.4889404773712158,0.4657312035560608,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.7933130860328674,0.3133445382118225,0.2220455706119537,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.8130729794502258,0.3371383249759674,0.3233073055744171,296.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.7371597290039062,0.2492045164108276,1.1416226625442505,285.9649353027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7615051269531,285.9644470214844,1.0,0.5537456274032593,1.0,1.0,0.0,1.0,-2.8795902729034424,2.8795835971832275,6.666729859716725e-06,2.224104166030884,0.8532770872116089,0.8532770872116089,0.0,152.22825622558594,108.0,23057.71484375,-0.0,2111.761474609375,1.0,283.1499938964844,285.1427917480469,291.61822509765625,293.1725158691406,293.1499938964844,293.1499938964844,283.1499938964844,23225.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993522047996521,1.0,0.0,0.0,2.765335321426392,2.7653496265411377,5.102569957671221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.189453125,0.0,681.2564086914062,1895.4371337890625,0.0,1605.64453125,0.6864781379699707,1.0,0.0,3.0,1.0,0.0
11969640,296.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.7541604042053223,0.2684219479560852,0.2456106096506118,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.9177924990653992,0.4889404773712158,0.4657312035560608,296.8012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.7933130860328674,0.3133445382118225,0.2220455706119537,296.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.8130729794502258,0.3371383249759674,0.3233073055744171,296.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.7371597290039062,0.2492045164108276,1.1416226625442505,285.9649353027344,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7615051269531,285.9644470214844,1.0,0.5537456274032593,1.0,1.0,0.0,1.0,-2.8795902729034424,2.8795835971832275,6.666729859716725e-06,2.224104166030884,0.8532770872116089,0.8532770872116089,0.0,152.22825622558594,108.0,23057.71484375,-0.0,2111.761474609375,1.0,283.1499938964844,285.1427917480469,291.61822509765625,293.1725158691406,293.1499938964844,293.1499938964844,283.1499938964844,23225.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993522047996521,1.0,0.0,0.0,2.765335321426392,2.7653496265411377,5.102569957671221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.189453125,0.0,681.2564086914062,1895.4371337890625,0.0,1605.64453125,0.6864781379699707,1.0,0.0,3.0,1.0,0.0
11969700,296.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7600665092468262,0.2662921249866485,0.2434016019105911,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9281461834907532,0.4872885942459106,0.463861882686615,296.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8007636070251465,0.3118795454502105,0.2207875847816467,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8197957277297974,0.3350811302661896,0.3210530281066894,296.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.7422577142715454,0.2468059659004211,1.1293333768844604,285.9705810546875,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.7674560546875,285.9708557128906,1.0,0.5462976098060608,1.0,1.0,0.0,1.0,-2.855691909790039,2.855685234069824,6.556210792041384e-06,2.205501079559326,0.8427488803863525,0.8427488803863525,0.0,145.10928344726562,108.0,22804.173828125,-0.0,2037.1138916015625,1.0,283.1499938964844,285.1531982421875,291.6123962402344,293.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,23188.802734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986179947853088,1.0,0.0,0.0,2.7187721729278564,2.7187860012054443,4.932180104333383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.09765625,0.0,651.5369262695312,1895.4371337890625,0.0,1599.86376953125,0.6786168813705444,1.0,0.0,3.0,1.0,0.0
11969760,296.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.7667058706283569,0.2642973363399505,0.241329476237297,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.9393823742866516,0.485775738954544,0.462140828371048,296.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8088598251342773,0.3105614483356476,0.2196437567472458,296.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8270295858383179,0.3331593871116638,0.3189425468444824,296.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.7480350136756897,0.2445622235536575,1.1178168058395386,285.9755554199219,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.77447509765625,285.9758605957031,1.0,0.5390686988830566,1.0,1.0,0.0,1.0,-2.833375930786133,2.833369493484497,6.453853529819753e-06,2.1881344318389893,0.832267701625824,0.832267701625824,0.0,138.13726806640625,96.0,22583.193359375,-0.0,1966.8768310546875,1.0,283.1499938964844,285.16278076171875,291.6033935546875,293.1353454589844,293.1499938964844,293.1499938964844,283.1499938964844,23291.734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970075368881226,1.0,0.0,0.0,2.6792001724243164,2.679213762283325,4.789648642145039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.5634765625,0.0,627.7451171875,1895.4371337890625,0.0,1587.2176513671875,0.6669932007789612,1.0,0.0,3.0,1.0,0.0
11969820,296.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7790480256080627,0.2613492906093597,0.2382476180791854,296.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.9585633277893066,0.4836057126522064,0.4596383273601532,296.83270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8225944638252258,0.3087201714515686,0.2180123478174209,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.8401147723197937,0.3303261399269104,0.3158112466335296,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.758938729763031,0.2412468194961547,1.1007213592529297,285.99627685546875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7873229980469,285.99713134765625,1.0,0.5278787016868591,1.0,1.0,0.0,1.0,-2.800389289855957,2.8003828525543213,6.304043836280471e-06,2.162471294403076,0.8158313632011414,0.8158313632011414,0.0,127.25901794433594,96.0,22139.93359375,-0.0,1862.1890869140625,1.0,283.1499938964844,285.1929016113281,291.5848388671875,293.0921936035156,293.1499938964844,293.1499938964844,283.1499938964844,22962.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926712393760681,1.0,0.0,0.0,2.586249589920044,2.5862624645233154,4.463074958493962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.07470703125,0.0,571.3251953125,1895.4371337890625,0.0,1553.40283203125,0.6486097574234009,1.0,0.0,3.0,1.0,0.0
11969880,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7825103402137756,0.2606522738933563,0.2375179827213287,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9634963274002076,0.4831036925315857,0.459056556224823,296.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.000732421875,0.8262768983840942,0.3083045184612274,0.2176393866539001,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8437687158584595,0.3296574056148529,0.315070778131485,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0005798339844,0.7620408535003662,0.2404635399580001,1.0966752767562866,286.0008850097656,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.790771484375,286.00177001953125,1.0,0.5251435041427612,1.0,1.0,0.0,1.0,-2.7926113605499268,2.792604923248291,6.26898054179037e-06,2.156421899795532,0.811750054359436,0.811750054359436,0.0,124.5852279663086,84.0,22036.8828125,-0.0,1837.319580078125,1.0,283.1499938964844,285.1996765136719,291.5802001953125,293.0814208984375,293.1499938964844,293.1499938964844,283.1499938964844,22931.603515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913391351699829,1.0,0.0,0.0,2.5656752586364746,2.565687894821167,4.392347534576402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.791015625,0.0,559.5479125976562,1895.4371337890625,0.0,1543.084716796875,0.6410517692565918,1.0,0.0,3.0,1.0,0.0
11969940,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.802489161491394,0.2573979496955871,0.2340809851884842,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.9881720542907716,0.4808289408683777,0.4563722610473633,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.847380518913269,0.3064818382263183,0.2159570604562759,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.865164577960968,0.3265359699726105,0.3115849494934082,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7803474068641663,0.2367955297231674,1.0776094198226929,286.0370483398437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8090515136719,286.038330078125,1.0,0.5117700695991516,1.0,1.0,0.0,1.0,-2.7561254501342773,2.7561194896698,6.105819920776412e-06,2.128051519393921,0.7917909622192383,0.7917909622192383,0.0,111.44352722167967,72.0,21429.265625,-0.0,1719.5699462890625,1.0,283.1499938964844,285.2484741210937,291.5551147460937,293.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,22282.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833450198173523,1.0,0.0,0.0,2.4356443881988525,2.435656309127808,3.958413401505824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.04833984375,0.0,486.7796020507813,1895.4371337890625,0.0,1481.8759765625,0.6112159490585327,1.0,0.0,3.0,1.0,0.0
11970000,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.802489161491394,0.2573979496955871,0.2340809851884842,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0371398925781,0.9881720542907716,0.4808289408683777,0.4563722610473633,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368347167969,0.847380518913269,0.3064818382263183,0.2159570604562759,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.036865234375,0.865164577960968,0.3265359699726105,0.3115849494934082,296.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365905761719,0.7803474068641663,0.2367955297231674,1.0776094198226929,286.0370483398437,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8090515136719,286.038330078125,1.0,0.5117700695991516,1.0,1.0,0.0,1.0,-2.7561254501342773,2.7561194896698,6.105819920776412e-06,2.128051519393921,0.7917909622192383,0.7917909622192383,0.0,111.44352722167967,72.0,21429.265625,-0.0,1719.5699462890625,1.0,283.1499938964844,285.2484741210937,291.5551147460937,293.0208435058594,293.1499938964844,293.1499938964844,283.1499938964844,22282.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833450198173523,1.0,0.0,0.0,2.4356443881988525,2.435656309127808,3.958413401505824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.04833984375,0.0,486.7796020507813,1895.4371337890625,0.0,1481.8759765625,0.6112159490585327,1.0,0.0,3.0,1.0,0.0
11970060,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.8299680352210999,0.2586389482021332,0.2339277416467666,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.9990000128746032,0.4846769273281097,0.4305503666400909,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8787074089050293,0.3093149363994598,0.2169001400470733,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8967635631561279,0.328098714351654,0.311648815870285,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8086268901824951,0.2380697727203369,1.07621431350708,286.0831298828125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.87481689453125,286.0844421386719,1.0,0.4989931285381317,1.0,1.0,0.0,1.0,-2.724451303482056,2.724445343017578,5.96623431192711e-06,2.103570938110352,0.7724673748016357,0.7724673748016357,0.0,98.66549682617188,60.0,20781.173828125,-0.0,1613.3406982421875,1.0,283.1499938964844,285.3077392578125,291.5289001464844,292.9571838378906,293.1499938964844,293.1499938964844,283.1499938964844,21433.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739539504051208,1.0,0.0,0.0,2.2966177463531494,2.296628475189209,3.519417361985689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.81396484375,0.0,415.7308349609375,1895.4371337890625,0.0,1411.5797119140625,0.58223956823349,1.0,0.0,3.0,1.0,0.0
11970120,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0827331542969,0.8299680352210999,0.2586389482021332,0.2339277416467666,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08319091796875,0.9990000128746032,0.4846769273281097,0.4305503666400909,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.8787074089050293,0.3093149363994598,0.2169001400470733,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829467773437,0.8967635631561279,0.328098714351654,0.311648815870285,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.8086268901824951,0.2380697727203369,1.07621431350708,286.0831298828125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.87481689453125,286.0844421386719,1.0,0.4989931285381317,1.0,1.0,0.0,1.0,-2.724451303482056,2.724445343017578,5.96623431192711e-06,2.103570938110352,0.7724673748016357,0.7724673748016357,0.0,98.66549682617188,60.0,20781.173828125,-0.0,1613.3406982421875,1.0,283.1499938964844,285.3077392578125,291.5289001464844,292.9571838378906,293.1499938964844,293.1499938964844,283.1499938964844,21433.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739539504051208,1.0,0.0,0.0,2.2966177463531494,2.296628475189209,3.519417361985689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.81396484375,0.0,415.7308349609375,1895.4371337890625,0.0,1411.5797119140625,0.58223956823349,1.0,0.0,3.0,1.0,0.0
11970180,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.8552036285400391,0.2580310404300689,0.2333857119083404,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.9990000128746032,0.4923133254051208,0.3908397555351257,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.909806489944458,0.3105583190917969,0.217731088399887,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.9293656349182128,0.3280669748783111,0.3115869164466858,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8335443735122681,0.2379884272813797,1.0755023956298828,286.1102905273437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9443664550781,286.111083984375,1.0,0.4852561950683594,1.0,1.0,0.0,1.0,-2.6761584281921387,2.67615270614624,5.756422069680411e-06,2.06619930267334,0.753241777420044,0.753241777420044,0.0,88.2146987915039,63.0,20112.177734375,-0.0,1497.06005859375,1.0,283.1499938964844,285.3498229980469,291.50177001953125,292.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,21019.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639072299003601,1.0,0.0,0.0,2.1810669898986816,2.181077003479004,3.174178857534571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.41259765625,0.0,363.6332092285156,1895.4371337890625,0.0,1338.3955078125,0.5566393136978149,1.0,0.0,3.0,1.0,0.0
11970240,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.11004638671875,0.8552036285400391,0.2580310404300689,0.2333857119083404,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103210449219,0.9990000128746032,0.4923133254051208,0.3908397555351257,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11016845703125,0.909806489944458,0.3105583190917969,0.217731088399887,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.9293656349182128,0.3280669748783111,0.3115869164466858,296.8346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099853515625,0.8335443735122681,0.2379884272813797,1.0755023956298828,286.1102905273437,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9443664550781,286.111083984375,1.0,0.4852561950683594,1.0,1.0,0.0,1.0,-2.6761584281921387,2.67615270614624,5.756422069680411e-06,2.06619930267334,0.753241777420044,0.753241777420044,0.0,88.2146987915039,63.0,20112.177734375,-0.0,1497.06005859375,1.0,283.1499938964844,285.3498229980469,291.50177001953125,292.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,21019.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639072299003601,1.0,0.0,0.0,2.1810669898986816,2.181077003479004,3.174178857534571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.41259765625,0.0,363.6332092285156,1895.4371337890625,0.0,1338.3955078125,0.5566393136978149,1.0,0.0,3.0,1.0,0.0
11970300,296.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.8651002645492554,0.2574238777160644,0.2327993810176849,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224060058594,0.9990000128746032,0.4969259202480316,0.3764788210391998,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.923225462436676,0.3109163045883178,0.217940405011177,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.9424885511398317,0.3277504742145538,0.3112486004829407,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220092773437,0.8430100083351135,0.2376853972673416,1.0739057064056396,286.1224060058594,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9799499511719,286.12353515625,1.0,0.4802953004837036,1.0,1.0,0.0,1.0,-2.656103610992432,2.656097888946533,5.669909569405718e-06,2.0504441261291504,0.7436680793762207,0.7436680793762207,0.0,84.54854583740234,63.0,19794.8515625,-0.0,1452.9781494140625,1.0,283.1499938964844,285.3698425292969,291.4870300292969,292.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,20880.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586721539497375,1.0,0.0,0.0,2.126708745956421,2.126718521118164,3.017931646809302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.4130859375,0.0,341.01904296875,1895.4371337890625,0.0,1301.124267578125,0.544746994972229,1.0,0.0,3.0,1.0,0.0
11970360,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8727538585662842,0.2567324042320251,0.2321376204490661,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13671875,0.9990000128746032,0.5014275312423706,0.3656681776046753,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.9340219497680664,0.3111995458602905,0.2181011289358139,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.9522836208343506,0.327331393957138,0.3108184337615967,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.8504018187522888,0.2372915595769882,1.0719480514526367,286.1367492675781,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.01324462890625,286.13800048828125,1.0,0.4762422740459442,1.0,1.0,0.0,1.0,-2.639635801315308,2.6396303176879883,5.599545602308353e-06,2.0375969409942627,0.7341627478599548,0.7341627478599548,0.0,81.82050323486328,81.0,19494.013671875,-0.0,1418.509521484375,1.0,283.1499938964844,285.3913879394531,291.4720458984375,292.824951171875,293.1499938964844,293.1499938964844,283.1499938964844,20768.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533957719802856,1.0,0.0,0.0,2.073991298675537,2.074000835418701,2.87016774791482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.3876953125,0.0,320.1549987792969,1895.4371337890625,0.0,1264.1773681640625,0.5333001017570496,1.0,0.0,3.0,1.0,0.0
