time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11970420,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767578125,0.8704538345336914,0.2553186416625976,0.2308795303106308,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.9990000128746032,0.5085384249687195,0.3665491640567779,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.933782398700714,0.3117373883724212,0.2184820175170898,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.9504882097244264,0.3263909220695495,0.3099656701087951,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.848766565322876,0.2363966852426529,1.0681228637695312,286.17730712890625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.065673828125,286.1796569824219,1.0,0.4761101603507995,1.0,1.0,0.0,1.0,-2.6339831352233887,2.6339776515960693,5.574613624048652e-06,2.03275728225708,0.7154738903045654,0.7154738903045654,0.0,81.7741470336914,99.0,18992.5546875,-0.0,1410.7840576171875,1.0,283.1499938964844,285.4441223144531,291.442626953125,292.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,20596.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432002782821655,1.0,0.0,0.0,1.972344994544983,1.9723538160324097,2.595727721654839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.763671875,0.0,282.6849975585937,1895.4371337890625,0.0,1194.6026611328125,0.5114543437957764,1.0,0.0,3.0,1.0,0.0
11970480,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767578125,0.8704538345336914,0.2553186416625976,0.2308795303106308,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.9990000128746032,0.5085384249687195,0.3665491640567779,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.933782398700714,0.3117373883724212,0.2184820175170898,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.9504882097244264,0.3263909220695495,0.3099656701087951,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766357421875,0.848766565322876,0.2363966852426529,1.0681228637695312,286.17730712890625,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.065673828125,286.1796569824219,1.0,0.4761101603507995,1.0,1.0,0.0,1.0,-2.6339831352233887,2.6339776515960693,5.574613624048652e-06,2.03275728225708,0.7154738903045654,0.7154738903045654,0.0,81.7741470336914,99.0,18992.5546875,-0.0,1410.7840576171875,1.0,283.1499938964844,285.4441223144531,291.442626953125,292.7626037597656,293.1499938964844,293.1499938964844,283.1499938964844,20596.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432002782821655,1.0,0.0,0.0,1.972344994544983,1.9723538160324097,2.595727721654839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.763671875,0.0,282.6849975585937,1895.4371337890625,0.0,1194.6026611328125,0.5114543437957764,1.0,0.0,3.0,1.0,0.0
11970540,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.8537169694900513,0.2539986670017242,0.2298243194818496,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.9990000128746032,0.5114278793334961,0.3869385719299316,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.915251612663269,0.3123563528060913,0.2190116792917251,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.9302548170089722,0.3254546821117401,0.3092352151870727,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.8335005640983582,0.2354168891906738,1.064587950706482,286.2326965332031,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0893249511719,286.2356262207031,1.0,0.4823561608791351,1.0,1.0,0.0,1.0,-2.652707576751709,2.6527018547058105,5.653777861880371e-06,2.0470261573791504,0.697357177734375,0.697357177734375,0.0,86.52759552001953,117.0,18572.787109375,-0.0,1457.3614501953125,1.0,283.1499938964844,285.50830078125,291.4143981933594,292.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,20454.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343278884887695,1.0,0.0,0.0,1.875151753425598,1.8751599788665767,2.346206429137965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.81005859375,0.0,249.98272705078125,1895.4371337890625,0.0,1136.0802001953125,0.4908185303211212,1.0,0.0,3.0,1.0,0.0
11970600,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.8537169694900513,0.2539986670017242,0.2298243194818496,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.9990000128746032,0.5114278793334961,0.3869385719299316,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.915251612663269,0.3123563528060913,0.2190116792917251,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.9302548170089722,0.3254546821117401,0.3092352151870727,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.8335005640983582,0.2354168891906738,1.064587950706482,286.2326965332031,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0893249511719,286.2356262207031,1.0,0.4823561608791351,1.0,1.0,0.0,1.0,-2.652707576751709,2.6527018547058105,5.653777861880371e-06,2.0470261573791504,0.697357177734375,0.697357177734375,0.0,86.52759552001953,117.0,18572.787109375,-0.0,1457.3614501953125,1.0,283.1499938964844,285.50830078125,291.4143981933594,292.70751953125,293.1499938964844,293.1499938964844,283.1499938964844,20454.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343278884887695,1.0,0.0,0.0,1.875151753425598,1.8751599788665767,2.346206429137965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.81005859375,0.0,249.98272705078125,1895.4371337890625,0.0,1136.0802001953125,0.4908185303211212,1.0,0.0,3.0,1.0,0.0
11970660,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29638671875,0.8306983709335327,0.2528074979782104,0.2289949804544448,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973022460937,0.9990000128746032,0.5100879073143005,0.4202802181243896,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.8898971676826477,0.3131103217601776,0.2197178900241851,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.9012755751609802,0.3246031403541565,0.3086903393268585,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29620361328125,0.8113508224487305,0.2343752235174179,1.061328649520874,286.29718017578125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0865783691406,286.3004150390625,1.0,0.4932305216789245,1.0,1.0,0.0,1.0,-2.688040971755981,2.688035011291504,5.805301498185145e-06,2.074247360229492,0.6798464059829712,0.6798464059829712,0.0,94.9685516357422,135.0,18193.208984375,-0.0,1544.52490234375,1.0,283.1499938964844,285.5797119140625,291.3841857910156,292.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,20320.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270033717155457,1.0,0.0,0.0,1.7821263074874878,1.782134175300598,2.119192430427575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.5361328125,0.0,221.335693359375,1895.4371337890625,0.0,1089.2418212890625,0.4712984561920166,1.0,0.0,3.0,1.0,0.0
11970720,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.29638671875,0.8306983709335327,0.2528074979782104,0.2289949804544448,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2973022460937,0.9990000128746032,0.5100879073143005,0.4202802181243896,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.8898971676826477,0.3131103217601776,0.2197178900241851,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.9012755751609802,0.3246031403541565,0.3086903393268585,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29620361328125,0.8113508224487305,0.2343752235174179,1.061328649520874,286.29718017578125,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0865783691406,286.3004150390625,1.0,0.4932305216789245,1.0,1.0,0.0,1.0,-2.688040971755981,2.688035011291504,5.805301498185145e-06,2.074247360229492,0.6798464059829712,0.6798464059829712,0.0,94.9685516357422,135.0,18193.208984375,-0.0,1544.52490234375,1.0,283.1499938964844,285.5797119140625,291.3841857910156,292.6545104980469,293.1499938964844,293.1499938964844,283.1499938964844,20320.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270033717155457,1.0,0.0,0.0,1.7821263074874878,1.782134175300598,2.119192430427575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.5361328125,0.0,221.335693359375,1895.4371337890625,0.0,1089.2418212890625,0.4712984561920166,1.0,0.0,3.0,1.0,0.0
11970780,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671569824219,0.8054786920547485,0.2517434954643249,0.2283758074045181,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.9990000128746032,0.5050293803215027,0.4616932570934295,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676147460937,0.8632169365882874,0.314009428024292,0.220597967505455,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.8724686503410339,0.3238638937473297,0.3083465695381164,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.7850244045257568,0.2332920730113983,1.0583300590515137,286.3680725097656,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0648803710937,286.3715209960937,1.0,0.5072994828224182,1.0,1.0,0.0,1.0,-2.734097003936768,2.73409104347229,6.006051535223378e-06,2.1098403930664062,0.6629669666290283,0.6629669666290283,0.0,106.38746643066406,138.0,17889.91796875,-0.0,1663.3507080078125,1.0,283.1499938964844,285.6627502441406,291.3499450683594,292.60089111328125,293.1499938964844,293.1499938964844,283.1499938964844,20186.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209020018577576,1.0,0.0,0.0,1.693360686302185,1.6933680772781372,1.913340952341969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6044921875,0.0,196.2671661376953,1895.4371337890625,0.0,1051.27587890625,0.4528923034667969,1.0,0.0,3.0,1.0,0.0
11970840,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3671569824219,0.8054786920547485,0.2517434954643249,0.2283758074045181,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.9990000128746032,0.5050293803215027,0.4616932570934295,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676147460937,0.8632169365882874,0.314009428024292,0.220597967505455,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36767578125,0.8724686503410339,0.3238638937473297,0.3083465695381164,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.7850244045257568,0.2332920730113983,1.0583300590515137,286.3680725097656,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0648803710937,286.3715209960937,1.0,0.5072994828224182,1.0,1.0,0.0,1.0,-2.734097003936768,2.73409104347229,6.006051535223378e-06,2.1098403930664062,0.6629669666290283,0.6629669666290283,0.0,106.38746643066406,138.0,17889.91796875,-0.0,1663.3507080078125,1.0,283.1499938964844,285.6627502441406,291.3499450683594,292.60089111328125,293.1499938964844,293.1499938964844,283.1499938964844,20186.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209020018577576,1.0,0.0,0.0,1.693360686302185,1.6933680772781372,1.913340952341969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6044921875,0.0,196.2671661376953,1895.4371337890625,0.0,1051.27587890625,0.4528923034667969,1.0,0.0,3.0,1.0,0.0
11970900,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017944335937,0.7939810156822205,0.2512364983558655,0.228100448846817,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.9980684518814088,0.5015047192573547,0.4769666492938995,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021911621094,0.8523637056350708,0.3144932091236114,0.2210706025362014,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4022521972656,0.8605645298957825,0.3235179185867309,0.3082087934017181,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.7738202214241028,0.2327273935079574,1.0567607879638672,286.402587890625,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0500793457031,286.4054260253906,1.0,0.5128348469734192,1.0,1.0,0.0,1.0,-2.7509078979492188,2.750901937484741,6.081295396143105e-06,2.1233551502227783,0.6547281742095947,0.6547281742095947,0.0,111.86046600341795,138.0,17726.05078125,-0.0,1713.620849609375,1.0,283.1499938964844,285.7056579589844,291.3320007324219,292.574462890625,293.1499938964844,293.1499938964844,283.1499938964844,20118.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183228492736816,1.0,0.0,0.0,1.6506128311157229,1.6506199836730957,1.817957979710627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.154296875,0.0,184.95233154296875,1895.4371337890625,0.0,1035.52099609375,0.4441123008728027,1.0,0.0,3.0,1.0,0.0
11970960,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4246826171875,0.778731107711792,0.2506757974624634,0.2278951704502105,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4253234863281,0.9818962812423706,0.4987654089927673,0.474225640296936,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249267578125,0.8379985690116882,0.3149335384368896,0.2216036915779113,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4249572753906,0.845095157623291,0.323122501373291,0.308146595954895,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4245910644531,0.7592453360557556,0.2321008592844009,1.0554492473602295,286.4251708984375,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0403137207031,286.4268493652344,1.0,0.5167437195777893,1.0,1.0,0.0,1.0,-2.7461440563201904,2.746138095855713,6.060661689843983e-06,2.119870185852051,0.6464232206344604,0.6464232206344604,0.0,118.98953247070312,126.0,17482.611328125,-0.0,1740.04150390625,1.0,283.1499938964844,285.7388916015625,291.31207275390625,292.5442810058594,293.1499938964844,293.1499938964844,283.1499938964844,20061.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158668398857117,1.0,0.0,0.0,1.6086279153823853,1.6086349487304688,1.726651248645794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.03173828125,0.0,174.33795166015625,1895.4371337890625,0.0,1020.6824951171876,0.4355689287185669,1.0,0.0,3.0,1.0,0.0
11971020,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45770263671875,0.7696378827095032,0.2497106343507766,0.2271893769502639,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.45831298828125,0.9705846309661864,0.4963167607784271,0.4713852703571319,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579467773437,0.8305709958076477,0.3157521486282348,0.2222909778356552,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4579772949219,0.836304247379303,0.3224455416202545,0.3076791763305664,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576110839844,0.7505670785903931,0.2310356795787811,1.051452875137329,286.45819091796875,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.038818359375,286.4598083496094,1.0,0.5178515911102295,1.0,1.0,0.0,1.0,-2.73734450340271,2.7373385429382324,6.021810804668348e-06,2.1130433082580566,0.6317750811576843,0.6317750811576843,0.0,123.18083953857422,126.0,17041.2109375,-0.0,1746.45361328125,1.0,283.1499938964844,285.7925109863281,291.2691345214844,292.4785461425781,293.1499938964844,293.1499938964844,283.1499938964844,19976.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6107842922210693,1.0,0.0,0.0,1.5360616445541382,1.536068320274353,1.574384214109159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.5078125,0.0,157.094482421875,1895.4371337890625,0.0,990.4927978515624,0.4210055470466614,1.0,0.0,3.0,1.0,0.0
11971080,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621887207031,0.7693619132041931,0.2495868057012558,0.2270778119564056,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4627990722656,0.970245122909546,0.4961236417293548,0.4711484611034393,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46246337890625,0.8305185437202454,0.3158732056617737,0.2223740518093109,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.46246337890625,0.8360843658447266,0.3223590552806854,0.3075981140136719,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46209716796875,0.7502870559692383,0.2308988869190216,1.050836205482483,286.4626770019531,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0394287109375,286.4643249511719,1.0,0.5176951289176941,1.0,1.0,0.0,1.0,-2.736186981201172,2.7361810207366943,6.016704446665244e-06,2.112143039703369,0.6297813653945923,0.6297813653945923,0.0,123.22357177734376,114.0,16980.6953125,-0.0,1744.920654296875,1.0,283.1499938964844,285.7998962402344,291.26275634765625,292.4687805175781,293.1499938964844,293.1499938964844,283.1499938964844,19964.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099827885627747,1.0,0.0,0.0,1.526313304901123,1.526319980621338,1.554464574837766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.2041015625,0.0,154.87782287597656,1895.4371337890625,0.0,985.7960815429688,0.4190666675567627,1.0,0.0,3.0,1.0,0.0
11971140,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999694824219,0.7727845907211304,0.2486520707607269,0.2261075675487518,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.9748229384422302,0.4952082931995392,0.4698847830295563,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.8358368277549744,0.316996157169342,0.2230458408594131,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.500244140625,0.8400470018386841,0.3217141330242157,0.306859940290451,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998474121094,0.7532832026481628,0.229857251048088,1.045506238937378,286.5004272460937,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.04803466796875,286.5021057128906,1.0,0.5143980979919434,1.0,1.0,0.0,1.0,-2.7270164489746094,2.727010488510132,5.976326519885333e-06,2.105009794235229,0.6132005453109741,0.6132005453109741,0.0,120.35865783691406,102.0,16474.3359375,-0.0,1717.920654296875,1.0,283.1499938964844,285.8622436523437,291.2080078125,292.3845520019531,293.1499938964844,293.1499938964844,283.1499938964844,19870.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023279428482056,1.0,0.0,0.0,1.4464627504348757,1.446468949317932,1.3960722355932378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.0107421875,0.0,137.5726318359375,1895.4371337890625,0.0,941.8405151367188,0.4033478200435638,1.0,0.0,3.0,1.0,0.0
11971200,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999694824219,0.7727845907211304,0.2486520707607269,0.2261075675487518,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5005798339844,0.9748229384422302,0.4952082931995392,0.4698847830295563,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5002136230469,0.8358368277549744,0.316996157169342,0.2230458408594131,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.500244140625,0.8400470018386841,0.3217141330242157,0.306859940290451,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998474121094,0.7532832026481628,0.229857251048088,1.045506238937378,286.5004272460937,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.04803466796875,286.5021057128906,1.0,0.5143980979919434,1.0,1.0,0.0,1.0,-2.7270164489746094,2.727010488510132,5.976326519885333e-06,2.105009794235229,0.6132005453109741,0.6132005453109741,0.0,120.35865783691406,102.0,16474.3359375,-0.0,1717.920654296875,1.0,283.1499938964844,285.8622436523437,291.2080078125,292.3845520019531,293.1499938964844,293.1499938964844,283.1499938964844,19870.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6023279428482056,1.0,0.0,0.0,1.4464627504348757,1.446468949317932,1.3960722355932378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.0107421875,0.0,137.5726318359375,1895.4371337890625,0.0,941.8405151367188,0.4033478200435638,1.0,0.0,3.0,1.0,0.0
11971260,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.7844008207321167,0.2478972822427749,0.2251464128494262,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389709472656,0.9882834553718568,0.4950237870216369,0.4693197906017303,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.8495264649391174,0.3183352351188659,0.2237482517957687,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.8523781895637512,0.3212161064147949,0.3060981631278991,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.7639884948730469,0.2289956212043762,1.040225625038147,286.5388488769531,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.059814453125,286.5405578613281,1.0,0.5086538195610046,1.0,1.0,0.0,1.0,-2.718764066696167,2.718758106231689,5.940102255408419e-06,2.098588705062866,0.5966736078262329,0.5966736078262329,0.0,113.52715301513672,90.0,15965.427734375,-0.0,1674.0537109375,1.0,283.1499938964844,285.9263000488281,291.153564453125,292.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,19775.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933401584625244,1.0,0.0,0.0,1.3691389560699463,1.3691450357437134,1.250801773267085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.0546875,0.0,122.20378112792967,1895.4371337890625,0.0,892.3953857421875,0.3884224593639374,1.0,0.0,3.0,1.0,0.0
11971320,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.7844008207321167,0.2478972822427749,0.2251464128494262,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5389709472656,0.9882834553718568,0.4950237870216369,0.4693197906017303,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.8495264649391174,0.3183352351188659,0.2237482517957687,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.53863525390625,0.8523781895637512,0.3212161064147949,0.3060981631278991,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382385253906,0.7639884948730469,0.2289956212043762,1.040225625038147,286.5388488769531,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.059814453125,286.5405578613281,1.0,0.5086538195610046,1.0,1.0,0.0,1.0,-2.718764066696167,2.718758106231689,5.940102255408419e-06,2.098588705062866,0.5966736078262329,0.5966736078262329,0.0,113.52715301513672,90.0,15965.427734375,-0.0,1674.0537109375,1.0,283.1499938964844,285.9263000488281,291.153564453125,292.2992553710937,293.1499938964844,293.1499938964844,283.1499938964844,19775.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5933401584625244,1.0,0.0,0.0,1.3691389560699463,1.3691450357437134,1.250801773267085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.0546875,0.0,122.20378112792967,1895.4371337890625,0.0,892.3953857421875,0.3884224593639374,1.0,0.0,3.0,1.0,0.0
11971380,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757751464844,0.8000974059104919,0.2472928166389465,0.2243002504110336,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762634277344,0.9990000128746032,0.4954125881195068,0.4624200463294983,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57598876953125,0.8679056167602539,0.3198654949665069,0.224567711353302,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.8692277669906616,0.3208431005477905,0.305431604385376,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757141113281,0.7787864804267883,0.2282829135656356,1.0355130434036257,286.576171875,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0730285644531,286.5773010253906,1.0,0.5011755228042603,1.0,1.0,0.0,1.0,-2.704000234603882,2.7039945125579834,5.876247087144293e-06,2.087422132492065,0.5801679491996765,0.5801679491996765,0.0,105.52163696289062,78.0,15436.9287109375,-0.0,1615.63671875,1.0,283.1499938964844,285.9905090332031,291.1007385253906,292.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,19677.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836203694343567,1.0,0.0,0.0,1.2944334745407104,1.2944391965866089,1.1180286207945757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.3955078125,0.0,108.5830307006836,1895.4371337890625,0.0,841.6559448242188,0.3743088841438293,1.0,0.0,3.0,1.0,0.0
11971440,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757751464844,0.8000974059104919,0.2472928166389465,0.2243002504110336,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5762634277344,0.9990000128746032,0.4954125881195068,0.4624200463294983,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57598876953125,0.8679056167602539,0.3198654949665069,0.224567711353302,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5760192871094,0.8692277669906616,0.3208431005477905,0.305431604385376,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5757141113281,0.7787864804267883,0.2282829135656356,1.0355130434036257,286.576171875,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.0730285644531,286.5773010253906,1.0,0.5011755228042603,1.0,1.0,0.0,1.0,-2.704000234603882,2.7039945125579834,5.876247087144293e-06,2.087422132492065,0.5801679491996765,0.5801679491996765,0.0,105.52163696289062,78.0,15436.9287109375,-0.0,1615.63671875,1.0,283.1499938964844,285.9905090332031,291.1007385253906,292.2152099609375,293.1499938964844,293.1499938964844,283.1499938964844,19677.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836203694343567,1.0,0.0,0.0,1.2944334745407104,1.2944391965866089,1.1180286207945757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.3955078125,0.0,108.5830307006836,1895.4371337890625,0.0,841.6559448242188,0.3743088841438293,1.0,0.0,3.0,1.0,0.0
11971500,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58868408203125,0.8067916631698608,0.247003823518753,0.2239304780960083,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5890808105469,0.9990000128746032,0.4966394007205963,0.4505425095558166,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888671875,0.8761512637138367,0.3206625580787658,0.2250310480594635,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5888977050781,0.8766143321990967,0.3206665217876434,0.3051492869853973,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.588623046875,0.7851983308792114,0.2279470562934875,1.0334372520446775,286.5890197753906,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0830383300781,286.5900573730469,1.0,0.4964692890644073,1.0,1.0,0.0,1.0,-2.687008142471313,2.687002420425415,5.802569376101019e-06,2.074277639389038,0.5718182921409607,0.5718182921409607,0.0,102.01499938964844,78.0,15147.1474609375,-0.0,1575.3128662109375,1.0,283.1499938964844,286.0181579589844,291.0743103027344,292.1722717285156,293.1499938964844,293.1499938964844,283.1499938964844,19633.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785453915596008,1.0,0.0,0.0,1.2578723430633545,1.2578779458999634,1.0557634055885501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.443359375,0.0,102.35025024414062,1895.4371337890625,0.0,816.2596435546875,0.3675363063812256,1.0,0.0,3.0,1.0,0.0
11971560,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6048278808594,0.8143753409385681,0.2467357218265533,0.2235620617866516,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053466796875,0.9990000128746032,0.4987663924694061,0.4371589124202728,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051025390625,0.8858290910720825,0.3214942514896393,0.2255048751831054,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051025390625,0.8853843808174133,0.3205089569091797,0.3048673272132873,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.7928241491317749,0.2276395261287689,1.0314037799835205,286.6052551269531,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0967712402344,286.606689453125,1.0,0.4912789762020111,1.0,1.0,0.0,1.0,-2.6682722568511963,2.668266534805298,5.721861725760391e-06,2.059780597686768,0.5634852051734924,0.5634852051734924,0.0,98.17314910888672,66.0,14882.3671875,-0.0,1531.5098876953125,1.0,283.1499938964844,286.04864501953125,291.04736328125,292.128662109375,293.1499938964844,293.1499938964844,283.1499938964844,19586.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573258101940155,1.0,0.0,0.0,1.2218999862670898,1.2219053506851196,9.962417379938417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.993896484375,0.0,96.4742660522461,1895.4371337890625,0.0,790.5787963867188,0.3609552085399627,1.0,0.0,3.0,1.0,0.0
11971620,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.8325315713882446,0.2462918907403946,0.2228784412145614,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.9990000128746032,0.505418598651886,0.4061663448810577,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.91018408536911,0.323293387889862,0.2265234440565109,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.9076293110847472,0.3202771544456482,0.3043514192104339,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.8118708729743958,0.2271440923213958,1.02770733833313,286.6383056640625,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1363220214844,286.6396484375,1.0,0.4796736538410187,1.0,1.0,0.0,1.0,-2.6263747215271,2.6263692378997803,5.54338703295798e-06,2.0273420810699463,0.5467890501022339,0.5467890501022339,0.0,89.71341705322266,69.0,14340.5439453125,-0.0,1436.20458984375,1.0,283.1499938964844,286.1123352050781,290.9943542480469,292.04296875,293.1499938964844,293.1499938964844,283.1499938964844,19489.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623170137405396,1.0,0.0,0.0,1.151991605758667,1.1519968509674072,8.855071342850351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.02880859375,0.0,85.75816345214844,1895.4371337890625,0.0,739.883056640625,0.3484058380126953,1.0,0.0,3.0,1.0,0.0
11971680,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.8325315713882446,0.2462918907403946,0.2228784412145614,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.9990000128746032,0.505418598651886,0.4061663448810577,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.91018408536911,0.323293387889862,0.2265234440565109,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63818359375,0.9076293110847472,0.3202771544456482,0.3043514192104339,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.8118708729743958,0.2271440923213958,1.02770733833313,286.6383056640625,287.88885498046875,291.77996826171875,288.0489501953125,291.7806091308594,297.1363220214844,286.6396484375,1.0,0.4796736538410187,1.0,1.0,0.0,1.0,-2.6263747215271,2.6263692378997803,5.54338703295798e-06,2.0273420810699463,0.5467890501022339,0.5467890501022339,0.0,89.71341705322266,69.0,14340.5439453125,-0.0,1436.20458984375,1.0,283.1499938964844,286.1123352050781,290.9943542480469,292.04296875,293.1499938964844,293.1499938964844,283.1499938964844,19489.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623170137405396,1.0,0.0,0.0,1.151991605758667,1.1519968509674072,8.855071342850351e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.02880859375,0.0,85.75816345214844,1895.4371337890625,0.0,739.883056640625,0.3484058380126953,1.0,0.0,3.0,1.0,0.0
11971740,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610717773437,0.8418110013008118,0.2460897713899612,0.2225569933652877,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.66162109375,0.9990000128746032,0.5107142329216003,0.3914907872676849,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614074707031,0.9242398142814636,0.3245371282100677,0.2272713035345077,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.661376953125,0.920063316822052,0.3202059864997864,0.3041372299194336,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.66094970703125,0.8210014700889587,0.2269437164068222,1.0260531902313232,286.6615600585937,287.9122314453125,291.7611083984375,288.0171813964844,291.76177978515625,297.1671142578125,286.6634826660156,1.0,0.4747008979320526,1.0,1.0,0.0,1.0,-2.606990337371826,2.606984853744507,5.461278306029271e-06,2.012091398239136,0.536284327507019,0.536284327507019,0.0,85.89991760253906,69.0,14019.4560546875,-0.0,1393.5169677734375,1.0,283.1499938964844,286.1547546386719,290.9615783691406,291.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,19426.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552724599838257,1.0,0.0,0.0,1.109370470046997,1.1093755960464478,8.211956270542944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.05078125,0.0,79.66681671142578,1895.4371337890625,0.0,708.9291381835938,0.3409287333488464,1.0,0.0,3.0,1.0,0.0
11971800,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8462908267974854,0.245999202132225,0.222411572933197,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.677978515625,0.9990000128746032,0.513859748840332,0.3847540616989136,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777648925781,0.9312811493873596,0.325312077999115,0.2277549803256988,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.677734375,0.926194965839386,0.3201929032802582,0.3040571808815002,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.8252812623977661,0.2268677502870559,1.0253620147705078,286.6779479980469,287.9259948730469,291.75,287.9984741210937,291.75067138671875,297.1849060058594,286.6800537109375,1.0,0.472400963306427,1.0,1.0,0.0,1.0,-2.5983710289001465,2.598365545272827,5.425054951047059e-06,2.005354642868042,0.5301481485366821,0.5301481485366821,0.0,84.20143127441406,72.0,13840.2861328125,-0.0,1374.7115478515625,1.0,283.1499938964844,286.1821594238281,290.94268798828125,291.9594421386719,293.1499938964844,293.1499938964844,283.1499938964844,19386.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511235594749451,1.0,0.0,0.0,1.0849374532699585,1.0849424600601196,7.854215766656125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.783203125,0.0,76.317138671875,1895.4371337890625,0.0,691.2966918945312,0.3366996347904205,1.0,0.0,3.0,1.0,0.0
11971860,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.8555901646614075,0.2458512783050537,0.2221474796533584,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.9990000128746032,0.5220490097999573,0.3715044558048248,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275695800781,0.9461581110954284,0.327556163072586,0.2291985303163528,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.9387756586074828,0.3202549517154693,0.3039772808551788,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269592285156,0.8340587019920349,0.2267948240041732,1.0243204832077026,286.7277526855469,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2289733886719,286.7302551269531,1.0,0.4681038856506347,1.0,1.0,0.0,1.0,-2.5825109481811523,2.582505464553833,5.358677753974916e-06,1.9929381608963013,0.5137537717819214,0.5137537717819214,0.0,80.97157287597656,75.0,13381.4296875,-0.0,1339.9534912109375,1.0,283.1499938964844,286.2613830566406,290.89373779296875,291.8811950683594,293.1499938964844,293.1499938964844,283.1499938964844,19273.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401869416236877,1.0,0.0,0.0,1.0214749574661257,1.0214797258377075,6.962238074947892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.435546875,0.0,68.091796875,1895.4371337890625,0.0,646.8692626953125,0.3259300589561462,1.0,0.0,3.0,1.0,0.0
11971920,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72711181640625,0.8555901646614075,0.2458512783050537,0.2221474796533584,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.9990000128746032,0.5220490097999573,0.3715044558048248,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275695800781,0.9461581110954284,0.327556163072586,0.2291985303163528,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.9387756586074828,0.3202549517154693,0.3039772808551788,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7269592285156,0.8340587019920349,0.2267948240041732,1.0243204832077026,286.7277526855469,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2289733886719,286.7302551269531,1.0,0.4681038856506347,1.0,1.0,0.0,1.0,-2.5825109481811523,2.582505464553833,5.358677753974916e-06,1.9929381608963013,0.5137537717819214,0.5137537717819214,0.0,80.97157287597656,75.0,13381.4296875,-0.0,1339.9534912109375,1.0,283.1499938964844,286.2613830566406,290.89373779296875,291.8811950683594,293.1499938964844,293.1499938964844,283.1499938964844,19273.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401869416236877,1.0,0.0,0.0,1.0214749574661257,1.0214797258377075,6.962238074947892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.435546875,0.0,68.091796875,1895.4371337890625,0.0,646.8692626953125,0.3259300589561462,1.0,0.0,3.0,1.0,0.0
11971980,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.8611106276512146,0.2458397299051284,0.2220521122217178,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.9990000128746032,0.529533863067627,0.3641403019428253,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.9556116461753844,0.3300124108791351,0.2308273613452911,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.9460508823394777,0.3204503655433655,0.3040730655193329,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.8392924070358276,0.2268821448087692,1.024273157119751,286.7839660644531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2655334472656,286.7867736816406,1.0,0.4660677909851074,1.0,1.0,0.0,1.0,-2.5755560398101807,2.5755507946014404,5.3296271289582364e-06,1.987457036972046,0.4976651966571808,0.4976651966571808,0.0,79.28117370605469,93.0,12953.353515625,-0.0,1323.635986328125,1.0,283.1499938964844,286.3463134765625,290.8469543457031,291.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,19156.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298665165901184,1.0,0.0,0.0,0.9619160294532776,0.96192067861557,6.174015965143553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.196533203125,0.0,60.97841262817383,1895.4371337890625,0.0,607.5634155273438,0.3161307275295257,1.0,0.0,3.0,1.0,0.0
11972040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.78326416015625,0.8611106276512146,0.2458397299051284,0.2220521122217178,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.9990000128746032,0.529533863067627,0.3641403019428253,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837829589844,0.9556116461753844,0.3300124108791351,0.2308273613452911,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.9460508823394777,0.3204503655433655,0.3040730655193329,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831115722656,0.8392924070358276,0.2268821448087692,1.024273157119751,286.7839660644531,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2655334472656,286.7867736816406,1.0,0.4660677909851074,1.0,1.0,0.0,1.0,-2.5755560398101807,2.5755507946014404,5.3296271289582364e-06,1.987457036972046,0.4976651966571808,0.4976651966571808,0.0,79.28117370605469,93.0,12953.353515625,-0.0,1323.635986328125,1.0,283.1499938964844,286.3463134765625,290.8469543457031,291.8074951171875,293.1499938964844,293.1499938964844,283.1499938964844,19156.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298665165901184,1.0,0.0,0.0,0.9619160294532776,0.96192067861557,6.174015965143553e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.196533203125,0.0,60.97841262817383,1895.4371337890625,0.0,607.5634155273438,0.3161307275295257,1.0,0.0,3.0,1.0,0.0
11972100,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.81524658203125,0.8583334684371948,0.245900496840477,0.2221094816923141,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81610107421875,0.9990000128746032,0.532784104347229,0.3678255379199981,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158569335937,0.9535066485404968,0.3313314914703369,0.2317407429218292,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157958984375,0.942647099494934,0.3206130266189575,0.3042294085025787,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8150634765625,0.8367730975151062,0.226989209651947,1.024776577949524,286.81610107421875,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2801513671875,286.8195495605469,1.0,0.4680115580558777,1.0,1.0,0.0,1.0,-2.5819218158721924,2.581916332244873,5.355532721296186e-06,1.99213445186615,0.4897871017456054,0.4897871017456054,0.0,80.20892333984375,93.0,12765.0546875,-0.0,1335.855712890625,1.0,283.1499938964844,286.3918762207031,290.8240661621094,291.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,19098.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5249651670455933,1.0,0.0,0.0,0.933693826198578,0.9336984157562256,5.8170449790395664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.45947265625,0.0,57.803802490234375,1895.4371337890625,0.0,589.747802734375,0.3115958273410797,1.0,0.0,3.0,1.0,0.0
11972160,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525695800781,0.8521328568458557,0.2460069507360458,0.2222468256950378,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85357666015625,0.9990000128746032,0.5352382659912109,0.3763299882411957,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.9469990730285645,0.3327135443687439,0.2327277958393097,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.9346991181373596,0.3208228647708893,0.3044701516628265,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.85235595703125,0.8310484290122986,0.2271299511194229,1.025646686553955,286.853515625,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2893981933594,286.8573608398437,1.0,0.4714809358119964,1.0,1.0,0.0,1.0,-2.594816207885742,2.594810724258423,5.409011464507785e-06,2.0020108222961426,0.4820968806743622,0.4820968806743622,0.0,82.33872985839844,111.0,12595.642578125,-0.0,1361.8729248046875,1.0,283.1499938964844,286.4418640136719,290.8017578125,291.7381591796875,293.1499938964844,293.1499938964844,283.1499938964844,19037.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202788710594177,1.0,0.0,0.0,0.906708836555481,0.9067133069038392,5.485663123749873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.819091796875,0.0,54.87765121459961,1895.4371337890625,0.0,573.2093505859375,0.3073160946369171,1.0,0.0,3.0,1.0,0.0
11972220,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.8348823189735413,0.2463886886835098,0.2227242290973663,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9619445800781,0.9990000128746032,0.5376086831092834,0.4022309482097626,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9613037109375,0.9262650609016418,0.3355933129787445,0.2348222434520721,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.9117857217788696,0.3214074075222015,0.3051612675189972,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9598388671875,0.8145265579223633,0.2274959832429886,1.028110384941101,286.9617614746094,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.292236328125,286.9678955078125,1.0,0.481660395860672,1.0,1.0,0.0,1.0,-2.6328046321868896,2.632798910140991,5.568465894612018e-06,2.031280755996704,0.4683725833892822,0.4683725833892822,0.0,89.04048919677734,111.0,12372.0068359375,-0.0,1441.845947265625,1.0,283.1499938964844,286.5507202148437,290.761474609375,291.67926025390625,293.1499938964844,293.1499938964844,283.1499938964844,18908.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121417045593262,1.0,0.0,0.0,0.8592932820320129,0.8592976331710815,4.926928909299024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.2998046875,0.0,49.9633674621582,1895.4371337890625,0.0,545.6055908203125,0.2998763620853424,1.0,0.0,3.0,1.0,0.0
