time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972280,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653015136719,0.8340763449668884,0.24641153216362,0.2227518707513809,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96710205078125,0.9990000128746032,0.5376439094543457,0.4035277366638183,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.9252488017082214,0.3357216119766235,0.2349164932966232,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.9107334613800048,0.3214388489723205,0.3051982522010803,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.8137184977531433,0.2275149375200271,1.0282385349273682,286.9668884277344,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2919921875,286.9730834960937,1.0,0.4821697175502777,1.0,1.0,0.0,1.0,-2.63470721244812,2.6347014904022217,5.576518105954165e-06,2.0327494144439697,0.4678325355052948,0.4678325355052948,0.0,89.3861083984375,129.0,12364.2265625,-0.0,1445.953125,1.0,283.1499938964844,286.5556640625,290.7599182128906,291.67706298828125,293.1499938964844,293.1499938964844,283.1499938964844,18902.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511836588382721,1.0,0.0,0.0,0.8574627637863159,0.8574671149253845,4.905959727352639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.577392578125,0.0,49.77919006347656,1895.4371337890625,0.0,544.5972900390625,0.2995904088020324,1.0,0.0,3.0,1.0,0.0
11972340,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.8126985430717468,0.2471219301223755,0.2236309200525283,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.9990000128746032,0.5369912385940552,0.4401031136512756,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8995756506919861,0.3391039073467254,0.2374433130025863,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8848040103912354,0.3223814070224762,0.306332528591156,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.7911682724952698,0.2280603200197219,1.0320446491241455,287.09869384765625,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.278076171875,287.10498046875,1.0,0.4966519176959991,1.0,1.0,0.0,1.0,-2.6886770725250244,2.688671350479126,5.80747428102768e-06,2.074462890625,0.4550634622573852,0.4550634622573852,0.0,99.53787994384766,147.0,12184.623046875,-0.0,1566.3701171875,1.0,283.1499938964844,286.6799011230469,290.7232360839844,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18765.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053346157073975,1.0,0.0,0.0,0.815039873123169,0.815044105052948,4.432525102515683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.21875,0.0,45.63967514038086,1895.4371337890625,0.0,523.5595092773438,0.2930281460285187,1.0,0.0,3.0,1.0,0.0
11972400,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0970153808594,0.8126985430717468,0.2471219301223755,0.2236309200525283,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.9990000128746032,0.5369912385940552,0.4401031136512756,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8995756506919861,0.3391039073467254,0.2374433130025863,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980224609375,0.8848040103912354,0.3223814070224762,0.306332528591156,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.7911682724952698,0.2280603200197219,1.0320446491241455,287.09869384765625,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.278076171875,287.10498046875,1.0,0.4966519176959991,1.0,1.0,0.0,1.0,-2.6886770725250244,2.688671350479126,5.80747428102768e-06,2.074462890625,0.4550634622573852,0.4550634622573852,0.0,99.53787994384766,147.0,12184.623046875,-0.0,1566.3701171875,1.0,283.1499938964844,286.6799011230469,290.7232360839844,291.6271057128906,293.1499938964844,293.1499938964844,283.1499938964844,18765.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053346157073975,1.0,0.0,0.0,0.815039873123169,0.815044105052948,4.432525102515683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.21875,0.0,45.63967514038086,1895.4371337890625,0.0,523.5595092773438,0.2930281460285187,1.0,0.0,3.0,1.0,0.0
11972460,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.789156973361969,0.2480199933052063,0.2247848957777023,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304992675781,0.9990000128746032,0.5336615443229675,0.4823903143405914,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294921875,0.8752776980400085,0.3427395522594452,0.2402291297912597,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.22930908203125,0.8593005537986755,0.3235565721988678,0.3077941536903381,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.7680490016937256,0.228698194026947,1.036741018295288,287.22998046875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2527770996094,287.23602294921875,1.0,0.5136973261833191,1.0,1.0,0.0,1.0,-2.751621723175049,2.751615762710572,6.082910658733454e-06,2.123185396194458,0.4436307847499847,0.4436307847499847,0.0,112.2388916015625,150.0,12035.9814453125,-0.0,1716.63720703125,1.0,283.1499938964844,286.8009033203125,290.6884155273437,291.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,18644.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500834584236145,1.0,0.0,0.0,0.7786101698875427,0.778614342212677,4.0451404004215874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.802734375,0.0,42.28187942504883,1895.4371337890625,0.0,509.4888610839844,0.2874997556209564,1.0,0.0,3.0,1.0,0.0
11972520,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2283020019531,0.789156973361969,0.2480199933052063,0.2247848957777023,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2304992675781,0.9990000128746032,0.5336615443229675,0.4823903143405914,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2294921875,0.8752776980400085,0.3427395522594452,0.2402291297912597,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.22930908203125,0.8593005537986755,0.3235565721988678,0.3077941536903381,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279357910156,0.7680490016937256,0.228698194026947,1.036741018295288,287.22998046875,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2527770996094,287.23602294921875,1.0,0.5136973261833191,1.0,1.0,0.0,1.0,-2.751621723175049,2.751615762710572,6.082910658733454e-06,2.123185396194458,0.4436307847499847,0.4436307847499847,0.0,112.2388916015625,150.0,12035.9814453125,-0.0,1716.63720703125,1.0,283.1499938964844,286.8009033203125,290.6884155273437,291.5826721191406,293.1499938964844,293.1499938964844,283.1499938964844,18644.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500834584236145,1.0,0.0,0.0,0.7786101698875427,0.778614342212677,4.0451404004215874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.802734375,0.0,42.28187942504883,1895.4371337890625,0.0,509.4888610839844,0.2874997556209564,1.0,0.0,3.0,1.0,0.0
11972580,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.7691781520843506,0.2489432692527771,0.2260335832834243,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.9901167750358582,0.5292471051216125,0.502632737159729,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.8554332256317139,0.3464577794075012,0.243130937218666,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.8386368155479431,0.3247954547405243,0.3093954920768738,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.7491130232810974,0.2293154448270797,1.041638970375061,287.34259033203125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2264404296875,287.3462829589844,1.0,0.5262327194213867,1.0,1.0,0.0,1.0,-2.789229154586792,2.789222955703736,6.251892045838758e-06,2.152928352355957,0.4332291483879089,0.4332291483879089,0.0,124.58447265625,153.0,11849.6015625,-0.0,1831.8218994140625,1.0,283.1499938964844,286.9076843261719,290.6525573730469,291.5386657714844,293.1499938964844,293.1499938964844,283.1499938964844,18546.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976765811443329,1.0,0.0,0.0,0.7471475601196289,0.7471516132354736,3.724828090412302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.95654296875,0.0,39.53533172607422,1895.4371337890625,0.0,499.8467712402344,0.2828330099582672,1.0,0.0,3.0,1.0,0.0
11972640,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34149169921875,0.7691781520843506,0.2489432692527771,0.2260335832834243,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.9901167750358582,0.5292471051216125,0.502632737159729,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.34228515625,0.8554332256317139,0.3464577794075012,0.243130937218666,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421325683594,0.8386368155479431,0.3247954547405243,0.3093954920768738,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412780761719,0.7491130232810974,0.2293154448270797,1.041638970375061,287.34259033203125,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2264404296875,287.3462829589844,1.0,0.5262327194213867,1.0,1.0,0.0,1.0,-2.789229154586792,2.789222955703736,6.251892045838758e-06,2.152928352355957,0.4332291483879089,0.4332291483879089,0.0,124.58447265625,153.0,11849.6015625,-0.0,1831.8218994140625,1.0,283.1499938964844,286.9076843261719,290.6525573730469,291.5386657714844,293.1499938964844,293.1499938964844,283.1499938964844,18546.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976765811443329,1.0,0.0,0.0,0.7471475601196289,0.7471516132354736,3.724828090412302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.95654296875,0.0,39.53533172607422,1895.4371337890625,0.0,499.8467712402344,0.2828330099582672,1.0,0.0,3.0,1.0,0.0
11972700,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3809814453125,0.7598317265510559,0.2493503838777542,0.2266368269920349,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3822937011719,0.9784386157989502,0.5282917022705078,0.5014791488647461,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816833496094,0.8462310433387756,0.3482826054096222,0.2445794641971588,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3815612792969,0.8290371298789978,0.3253744840621948,0.3101869821548462,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807678222656,0.740369439125061,0.2295877486467361,1.0440040826797483,287.3819580078125,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2221984863281,287.3853454589844,1.0,0.5306823253631592,1.0,1.0,0.0,1.0,-2.7936758995056152,2.7936697006225586,6.272107839322416e-06,2.156482696533203,0.4281507134437561,0.4281507134437561,0.0,130.7603302001953,153.0,11730.431640625,-0.0,1868.418212890625,1.0,283.1499938964844,286.9476318359375,290.6330871582031,291.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,18511.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962014853954315,1.0,0.0,0.0,0.7324945330619812,0.7324985861778259,3.5801583919692355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.80078125,0.0,38.31590270996094,1895.4371337890625,0.0,495.4073791503906,0.2807303369045257,1.0,0.0,3.0,1.0,0.0
11972760,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4184875488281,0.7532540559768677,0.2497455179691314,0.2271726727485656,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4197692871094,0.9693216681480408,0.5280485153198242,0.5011150240898132,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.419189453125,0.8400031924247742,0.3501114249229431,0.2459859997034073,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4190673828125,0.8221865892410278,0.3259471654891968,0.3109151721000671,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41827392578125,0.7341917753219604,0.2298682630062103,1.0461245775222778,287.4194641113281,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2221984863281,287.4227600097656,1.0,0.5344572067260742,1.0,1.0,0.0,1.0,-2.7989957332611084,2.798989534378052,6.2960498325992376e-06,2.160604238510132,0.4232187867164612,0.4232187867164612,0.0,135.68943786621094,141.0,11616.4638671875,-0.0,1900.2767333984373,1.0,283.1499938964844,286.9844055175781,290.6119079589844,291.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,18480.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4944515824317932,1.0,0.0,0.0,0.7185336947441101,0.7185376882553101,3.444988294631912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3803.173583984375,0.0,37.18235397338867,1895.4371337890625,0.0,490.1933898925781,0.2787534594535827,1.0,0.0,3.0,1.0,0.0
11972820,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.489990234375,0.7525627613067627,0.2505567669868469,0.2279269397258758,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911804199219,0.967556655406952,0.5286864638328552,0.5014268755912781,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8411566615104675,0.3538361191749573,0.2485847771167755,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.821533739566803,0.327109694480896,0.3120409250259399,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.7334120869636536,0.2304822653532028,1.048969864845276,287.4908752441406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2276916503906,287.4939270019531,1.0,0.5360469818115234,1.0,1.0,0.0,1.0,-2.8081750869750977,2.808168888092041,6.337575086945435e-06,2.1677637100219727,0.4137997031211853,0.4137997031211853,0.0,137.073486328125,129.0,11397.0634765625,-0.0,1921.42431640625,1.0,283.1499938964844,287.0541381835937,290.5669860839844,291.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,18426.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895817637443542,1.0,0.0,0.0,0.6926251649856567,0.6926291584968567,3.2010319728215115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.245361328125,0.0,35.14458084106445,1895.4371337890625,0.0,475.9782104492188,0.275132954120636,1.0,0.0,3.0,1.0,0.0
11972880,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.489990234375,0.7525627613067627,0.2505567669868469,0.2279269397258758,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4911804199219,0.967556655406952,0.5286864638328552,0.5014268755912781,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8411566615104675,0.3538361191749573,0.2485847771167755,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4905090332031,0.821533739566803,0.327109694480896,0.3120409250259399,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.7334120869636536,0.2304822653532028,1.048969864845276,287.4908752441406,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2276916503906,287.4939270019531,1.0,0.5360469818115234,1.0,1.0,0.0,1.0,-2.8081750869750977,2.808168888092041,6.337575086945435e-06,2.1677637100219727,0.4137997031211853,0.4137997031211853,0.0,137.073486328125,129.0,11397.0634765625,-0.0,1921.42431640625,1.0,283.1499938964844,287.0541381835937,290.5669860839844,291.4255676269531,293.1499938964844,293.1499938964844,283.1499938964844,18426.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4895817637443542,1.0,0.0,0.0,0.6926251649856567,0.6926291584968567,3.2010319728215115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3727.245361328125,0.0,35.14458084106445,1895.4371337890625,0.0,475.9782104492188,0.275132954120636,1.0,0.0,3.0,1.0,0.0
11972940,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55718994140625,0.7603994011878967,0.251455545425415,0.2285288274288177,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583190917969,0.9771906733512878,0.5300819873809814,0.5024046897888184,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578308105469,0.8517659902572632,0.3577056229114532,0.2511050701141357,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55767822265625,0.8297991752624512,0.3283426165580749,0.3129916787147522,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.7405523061752319,0.2312030047178268,1.0511640310287476,287.5580444335937,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23614501953125,287.5609130859375,1.0,0.5341352820396423,1.0,1.0,0.0,1.0,-2.816882610321045,2.8168764114379883,6.377044883265626e-06,2.1745338439941406,0.4049692749977112,0.4049692749977112,0.0,132.59190368652344,117.0,11191.8388671875,-0.0,1913.769287109375,1.0,283.1499938964844,287.1192626953125,290.52545166015625,291.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18380.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831410646438598,1.0,0.0,0.0,0.6691794991493225,0.6691834330558777,2.9879874574589855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.14599609375,0.0,33.370628356933594,1895.4371337890625,0.0,457.8243713378906,0.2719033360481262,1.0,0.0,3.0,1.0,0.0
11973000,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55718994140625,0.7603994011878967,0.251455545425415,0.2285288274288177,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583190917969,0.9771906733512878,0.5300819873809814,0.5024046897888184,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578308105469,0.8517659902572632,0.3577056229114532,0.2511050701141357,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.55767822265625,0.8297991752624512,0.3283426165580749,0.3129916787147522,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.7405523061752319,0.2312030047178268,1.0511640310287476,287.5580444335937,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.23614501953125,287.5609130859375,1.0,0.5341352820396423,1.0,1.0,0.0,1.0,-2.816882610321045,2.8168764114379883,6.377044883265626e-06,2.1745338439941406,0.4049692749977112,0.4049692749977112,0.0,132.59190368652344,117.0,11191.8388671875,-0.0,1913.769287109375,1.0,283.1499938964844,287.1192626953125,290.52545166015625,291.36724853515625,293.1499938964844,293.1499938964844,283.1499938964844,18380.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831410646438598,1.0,0.0,0.0,0.6691794991493225,0.6691834330558777,2.9879874574589855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3656.14599609375,0.0,33.370628356933594,1895.4371337890625,0.0,457.8243713378906,0.2719033360481262,1.0,0.0,3.0,1.0,0.0
11973060,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210021972656,0.7746860980987549,0.2524488568305969,0.2290928959846496,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220703125,0.9926500916481018,0.5318292379379272,0.5036544799804688,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216125488281,0.8697161078453064,0.361727774143219,0.2536357641220093,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214599609375,0.8445261716842651,0.3296579718589782,0.3138893842697143,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6208190917969,0.753652036190033,0.2320315539836883,1.0532320737838743,287.6217956542969,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2455749511719,287.6245422363281,1.0,0.5302141904830933,1.0,1.0,0.0,1.0,-2.8256685733795166,2.825662136077881,6.416988071578089e-06,2.1813621520996094,0.39673712849617,0.39673712849617,0.0,124.8333740234375,105.0,11002.3671875,-0.0,1890.3900146484373,1.0,283.1499938964844,287.1805725097656,290.4911193847656,291.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18340.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759687781333923,1.0,0.0,0.0,0.6480055451393127,0.6480094194412231,2.801888854264689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.103515625,0.0,31.82184410095215,1895.4371337890625,0.0,438.4398193359375,0.2690150141716003,1.0,0.0,3.0,1.0,0.0
11973120,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210021972656,0.7746860980987549,0.2524488568305969,0.2290928959846496,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6220703125,0.9926500916481018,0.5318292379379272,0.5036544799804688,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216125488281,0.8697161078453064,0.361727774143219,0.2536357641220093,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6214599609375,0.8445261716842651,0.3296579718589782,0.3138893842697143,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6208190917969,0.753652036190033,0.2320315539836883,1.0532320737838743,287.6217956542969,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2455749511719,287.6245422363281,1.0,0.5302141904830933,1.0,1.0,0.0,1.0,-2.8256685733795166,2.825662136077881,6.416988071578089e-06,2.1813621520996094,0.39673712849617,0.39673712849617,0.0,124.8333740234375,105.0,11002.3671875,-0.0,1890.3900146484373,1.0,283.1499938964844,287.1805725097656,290.4911193847656,291.31658935546875,293.1499938964844,293.1499938964844,283.1499938964844,18340.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759687781333923,1.0,0.0,0.0,0.6480055451393127,0.6480094194412231,2.801888854264689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.103515625,0.0,31.82184410095215,1895.4371337890625,0.0,438.4398193359375,0.2690150141716003,1.0,0.0,3.0,1.0,0.0
11973180,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.675537109375,0.7898402214050293,0.2534697949886322,0.2297375351190567,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.9990000128746032,0.534367561340332,0.4917767345905304,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759338378906,0.8889174461364746,0.3658381402492523,0.2562706768512726,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67584228515625,0.8602770566940308,0.3309992551803589,0.3148672580718994,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754150390625,0.7677700519561768,0.2329050451517105,1.055767059326172,287.6760559082031,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2567138671875,287.6777648925781,1.0,0.5243654847145081,1.0,1.0,0.0,1.0,-2.8195858001708984,2.8195793628692627,6.390158432623139e-06,2.1770169734954834,0.3890101313591003,0.3890101313591003,0.0,117.25580596923828,93.0,10804.546875,-0.0,1844.3177490234373,1.0,283.1499938964844,287.2355651855469,290.4640808105469,291.2743530273437,293.1499938964844,293.1499938964844,283.1499938964844,18305.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688365161418915,1.0,0.0,0.0,0.6288137435913086,0.628817617893219,2.63838124681115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.258056640625,0.0,30.460861206054688,1895.4371337890625,0.0,419.99017333984375,0.2664256691932678,1.0,0.0,3.0,1.0,0.0
11973240,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.675537109375,0.7898402214050293,0.2534697949886322,0.2297375351190567,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.9990000128746032,0.534367561340332,0.4917767345905304,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759338378906,0.8889174461364746,0.3658381402492523,0.2562706768512726,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67584228515625,0.8602770566940308,0.3309992551803589,0.3148672580718994,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6754150390625,0.7677700519561768,0.2329050451517105,1.055767059326172,287.6760559082031,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2567138671875,287.6777648925781,1.0,0.5243654847145081,1.0,1.0,0.0,1.0,-2.8195858001708984,2.8195793628692627,6.390158432623139e-06,2.1770169734954834,0.3890101313591003,0.3890101313591003,0.0,117.25580596923828,93.0,10804.546875,-0.0,1844.3177490234373,1.0,283.1499938964844,287.2355651855469,290.4640808105469,291.2743530273437,293.1499938964844,293.1499938964844,283.1499938964844,18305.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688365161418915,1.0,0.0,0.0,0.6288137435913086,0.628817617893219,2.63838124681115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.258056640625,0.0,30.460861206054688,1895.4371337890625,0.0,419.99017333984375,0.2664256691932678,1.0,0.0,3.0,1.0,0.0
11973300,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6947326660156,0.797209620475769,0.2539527118206024,0.230055958032608,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.9990000128746032,0.5368062257766724,0.4793119728565216,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6950988769531,0.8983834385871887,0.3678880035877228,0.2576011717319488,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69500732421875,0.8680922389030457,0.3316468894481659,0.3153557181358337,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6946105957031,0.7747588157653809,0.2333306521177292,1.0570733547210691,287.6951904296875,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.26580810546875,287.6966857910156,1.0,0.5205034613609314,1.0,1.0,0.0,1.0,-2.8087470531463623,2.8087406158447266,6.341167136270087e-06,2.168667793273926,0.3852193355560303,0.3852193355560303,0.0,113.61647033691406,93.0,10697.3671875,-0.0,1809.970703125,1.0,283.1499938964844,287.2569274902344,290.4523620605469,291.2547912597656,293.1499938964844,293.1499938964844,283.1499938964844,18292.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653421342372894,1.0,0.0,0.0,0.6196517944335938,0.6196556091308594,2.5620574106710592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.70556640625,0.0,29.82772827148437,1895.4371337890625,0.0,411.2386779785156,0.2652189433574676,1.0,0.0,3.0,1.0,0.0
11973360,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7119445800781,0.805609405040741,0.2544256448745727,0.2303536236286163,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71246337890625,0.9990000128746032,0.5400230288505554,0.4654708206653595,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7122802734375,0.9093126058578492,0.3699409663677215,0.2589251101016998,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7121887207031,0.877145528793335,0.3322847485542297,0.3158239722251892,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118530273437,0.7828397154808044,0.2337578237056732,1.058329701423645,287.7123718261719,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.278076171875,287.71368408203125,1.0,0.5161808133125305,1.0,1.0,0.0,1.0,-2.7961368560791016,2.796130657196045,6.284373739617877e-06,2.1589395999908447,0.3814999163150787,0.3814999163150787,0.0,109.65254974365234,81.0,10590.9228515625,-0.0,1771.6124267578125,1.0,283.1499938964844,287.2762451171875,290.44122314453125,291.2356872558594,293.1499938964844,293.1499938964844,283.1499938964844,18279.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4618169069290161,1.0,0.0,0.0,0.6107884049415588,0.6107922196388245,2.4892875316595564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.6689453125,0.0,29.223690032958984,1895.4371337890625,0.0,402.59478759765625,0.2640657424926758,1.0,0.0,3.0,1.0,0.0
11973420,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420349121094,0.8245207667350769,0.255353182554245,0.2309086620807647,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.742431640625,0.9990000128746032,0.5483978986740112,0.4340976476669311,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423095703125,0.9377089738845824,0.3740697205066681,0.26156947016716,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74224853515625,0.8992093205451965,0.3335394263267517,0.3167166411876678,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8024398684501648,0.2346360683441162,1.0608139038085938,287.74237060546875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.31329345703125,287.74346923828125,1.0,0.5063856244087219,1.0,1.0,0.0,1.0,-2.7663402557373047,2.766334295272827,6.151130492071388e-06,2.1359236240386963,0.3742787837982178,0.3742787837982178,0.0,101.00914001464844,84.0,10381.1796875,-0.0,1685.6766357421875,1.0,283.1499938964844,287.3112487792969,290.42120361328125,291.199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18255.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545334279537201,1.0,0.0,0.0,0.5939285159111023,0.5939322710037231,2.353758077333623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.498779296875,0.0,28.096269607543945,1895.4371337890625,0.0,385.3014221191406,0.2619073688983917,1.0,0.0,3.0,1.0,0.0
11973480,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7420349121094,0.8245207667350769,0.255353182554245,0.2309086620807647,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.742431640625,0.9990000128746032,0.5483978986740112,0.4340976476669311,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423095703125,0.9377089738845824,0.3740697205066681,0.26156947016716,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74224853515625,0.8992093205451965,0.3335394263267517,0.3167166411876678,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7419738769531,0.8024398684501648,0.2346360683441162,1.0608139038085938,287.74237060546875,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.31329345703125,287.74346923828125,1.0,0.5063856244087219,1.0,1.0,0.0,1.0,-2.7663402557373047,2.766334295272827,6.151130492071388e-06,2.1359236240386963,0.3742787837982178,0.3742787837982178,0.0,101.00914001464844,84.0,10381.1796875,-0.0,1685.6766357421875,1.0,283.1499938964844,287.3112487792969,290.42120361328125,291.199462890625,293.1499938964844,293.1499938964844,283.1499938964844,18255.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545334279537201,1.0,0.0,0.0,0.5939285159111023,0.5939322710037231,2.353758077333623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3390.498779296875,0.0,28.096269607543945,1895.4371337890625,0.0,385.3014221191406,0.2619073688983917,1.0,0.0,3.0,1.0,0.0
11973540,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763061523437,0.8384339809417725,0.256318598985672,0.231577455997467,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7768249511719,0.9990000128746032,0.5581070184707642,0.4125880300998688,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767028808594,0.9592333436012268,0.3782996237277984,0.2643434703350067,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765808105469,0.916957139968872,0.3348275423049927,0.3177246153354645,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77618408203125,0.8168781399726868,0.2356248348951339,1.0641762018203735,287.7767639160156,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35552978515625,287.7785339355469,1.0,0.5009009838104248,1.0,1.0,0.0,1.0,-2.7498583793640137,2.749852180480957,6.077404123061569e-06,2.122894763946533,0.3675212860107422,0.3675212860107422,0.0,95.5239028930664,102.0,10206.9677734375,-0.0,1635.5977783203125,1.0,283.1499938964844,287.3469543457031,290.4056701660156,291.168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18230.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469400942325592,1.0,0.0,0.0,0.5784105658531189,0.578414261341095,2.232368423449316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.47802734375,0.0,27.078975677490234,1895.4371337890625,0.0,368.0428771972656,0.2599474787712097,1.0,0.0,3.0,1.0,0.0
11973600,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7763061523437,0.8384339809417725,0.256318598985672,0.231577455997467,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7768249511719,0.9990000128746032,0.5581070184707642,0.4125880300998688,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7767028808594,0.9592333436012268,0.3782996237277984,0.2643434703350067,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7765808105469,0.916957139968872,0.3348275423049927,0.3177246153354645,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77618408203125,0.8168781399726868,0.2356248348951339,1.0641762018203735,287.7767639160156,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35552978515625,287.7785339355469,1.0,0.5009009838104248,1.0,1.0,0.0,1.0,-2.7498583793640137,2.749852180480957,6.077404123061569e-06,2.122894763946533,0.3675212860107422,0.3675212860107422,0.0,95.5239028930664,102.0,10206.9677734375,-0.0,1635.5977783203125,1.0,283.1499938964844,287.3469543457031,290.4056701660156,291.168212890625,293.1499938964844,293.1499938964844,283.1499938964844,18230.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469400942325592,1.0,0.0,0.0,0.5784105658531189,0.578414261341095,2.232368423449316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.47802734375,0.0,27.078975677490234,1895.4371337890625,0.0,368.0428771972656,0.2599474787712097,1.0,0.0,3.0,1.0,0.0
11973660,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.8387136459350586,0.2573996186256408,0.2325227856636047,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.9990000128746032,0.5665149688720703,0.4138326048851013,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.9620457887649536,0.3827228248119354,0.2673829197883606,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285827636719,0.9173288941383362,0.3362296521663666,0.3190200626850128,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.8173123598098755,0.2367752343416214,1.0691804885864258,287.828857421875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3879089355469,287.8316955566406,1.0,0.5039341449737549,1.0,1.0,0.0,1.0,-2.76367712020874,2.7636711597442627,6.137849595688749e-06,2.133195638656616,0.3615874648094177,0.3615874648094177,0.0,96.28582763671876,120.0,10095.58203125,-0.0,1659.4979248046875,1.0,283.1499938964844,287.3930358886719,290.39715576171875,291.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,18200.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398329854011535,1.0,0.0,0.0,0.5648577809333801,0.564861536026001,2.1289807250468584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.143798828125,0.0,26.198909759521484,1895.4371337890625,0.0,352.5565490722656,0.2582273781299591,1.0,0.0,3.0,1.0,0.0
11973720,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.828125,0.8387136459350586,0.2573996186256408,0.2325227856636047,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.9990000128746032,0.5665149688720703,0.4138326048851013,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287658691406,0.9620457887649536,0.3827228248119354,0.2673829197883606,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8285827636719,0.9173288941383362,0.3362296521663666,0.3190200626850128,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.82794189453125,0.8173123598098755,0.2367752343416214,1.0691804885864258,287.828857421875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3879089355469,287.8316955566406,1.0,0.5039341449737549,1.0,1.0,0.0,1.0,-2.76367712020874,2.7636711597442627,6.137849595688749e-06,2.133195638656616,0.3615874648094177,0.3615874648094177,0.0,96.28582763671876,120.0,10095.58203125,-0.0,1659.4979248046875,1.0,283.1499938964844,287.3930358886719,290.39715576171875,291.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,18200.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398329854011535,1.0,0.0,0.0,0.5648577809333801,0.564861536026001,2.1289807250468584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.143798828125,0.0,26.198909759521484,1895.4371337890625,0.0,352.5565490722656,0.2582273781299591,1.0,0.0,3.0,1.0,0.0
11973780,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948974609375,0.828682005405426,0.2586014568805694,0.2337266057729721,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.9990000128746032,0.5717781186103821,0.4323327541351318,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956604003906,0.9513298869132996,0.3873477280139923,0.2706787884235382,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8954467773437,0.9042547345161438,0.3377624750137329,0.3205928206443786,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.8073174953460693,0.2380213290452957,1.0754462480545044,287.895751953125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4003601074219,287.8990478515625,1.0,0.5129584670066833,1.0,1.0,0.0,1.0,-2.80072021484375,2.8007140159606934,6.303332611423684e-06,2.1617159843444824,0.3566618859767914,0.3566618859767914,0.0,101.83163452148438,138.0,10034.544921875,-0.0,1741.330322265625,1.0,283.1499938964844,287.4493408203125,290.39520263671875,291.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,18167.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345486760139465,1.0,0.0,0.0,0.5536420941352844,0.5536457896232605,2.0452747051535883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.379150390625,0.0,25.47351455688477,1895.4371337890625,0.0,341.4342346191406,0.2567837834358215,1.0,0.0,3.0,1.0,0.0
11973840,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948974609375,0.828682005405426,0.2586014568805694,0.2337266057729721,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8958740234375,0.9990000128746032,0.5717781186103821,0.4323327541351318,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8956604003906,0.9513298869132996,0.3873477280139923,0.2706787884235382,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8954467773437,0.9042547345161438,0.3377624750137329,0.3205928206443786,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89471435546875,0.8073174953460693,0.2380213290452957,1.0754462480545044,287.895751953125,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.4003601074219,287.8990478515625,1.0,0.5129584670066833,1.0,1.0,0.0,1.0,-2.80072021484375,2.8007140159606934,6.303332611423684e-06,2.1617159843444824,0.3566618859767914,0.3566618859767914,0.0,101.83163452148438,138.0,10034.544921875,-0.0,1741.330322265625,1.0,283.1499938964844,287.4493408203125,290.39520263671875,291.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,18167.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345486760139465,1.0,0.0,0.0,0.5536420941352844,0.5536457896232605,2.0452747051535883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.379150390625,0.0,25.47351455688477,1895.4371337890625,0.0,341.4342346191406,0.2567837834358215,1.0,0.0,3.0,1.0,0.0
11973900,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9309387207031,0.8212920427322388,0.2592366337776184,0.2344063371419906,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9319763183594,0.9990000128746032,0.5731769800186157,0.4462547898292541,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93170166015625,0.9423733949661256,0.3897214829921722,0.2724064290523529,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9314880371094,0.8952839970588684,0.3385719060897827,0.3214676976203918,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93072509765625,0.7994916439056396,0.2386536747217178,1.0788733959197998,287.93182373046875,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3992614746094,287.9351806640625,1.0,0.5191726088523865,1.0,1.0,0.0,1.0,-2.8255093097686768,2.825502872467041,6.415440566343023e-06,2.1808643341064453,0.3545828759670257,0.3545828759670257,0.0,106.0256118774414,138.0,10018.927734375,-0.0,1799.5482177734375,1.0,283.1499938964844,287.4790954589844,290.39569091796875,291.13555908203125,293.1499938964844,293.1499938964844,283.1499938964844,18150.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327999353408813,1.0,0.0,0.0,0.5489088892936707,0.5489125847816467,2.0104533149378767e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.903564453125,0.0,25.167869567871094,1895.4371337890625,0.0,337.82373046875,0.256167322397232,1.0,0.0,3.0,1.0,0.0
11973960,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9676208496094,0.8128252625465393,0.2598865330219269,0.2351271361112594,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9687194824219,0.9990000128746032,0.5738045573234558,0.4625043272972107,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9684143066406,0.9318076372146606,0.3921259939670563,0.2741774022579193,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9681701660156,0.88524329662323,0.3394042551517486,0.3223926126956939,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9674377441406,0.7906284332275391,0.2392808496952057,1.0824205875396729,287.9685363769531,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3939514160156,287.971923828125,1.0,0.5262587666511536,1.0,1.0,0.0,1.0,-2.853403329849243,2.8533968925476074,6.542828486999497e-06,2.2024364471435547,0.3527551889419555,0.3527551889419555,0.0,111.02422332763672,156.0,10011.5478515625,-0.0,1867.559814453125,1.0,283.1499938964844,287.509033203125,290.396484375,291.13525390625,293.1499938964844,293.1499938964844,283.1499938964844,18134.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316482841968536,1.0,0.0,0.0,0.5447394251823425,0.5447431206703186,1.9800269868142092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.60546875,0.0,24.89850234985352,1895.4371337890625,0.0,335.46453857421875,0.2556189894676208,1.0,0.0,3.0,1.0,0.0
11974020,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406188964844,0.793355405330658,0.2612074017524719,0.2366613000631332,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.041748046875,0.9990000128746032,0.5729561448097229,0.5000848174095154,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413818359375,0.9088833332061768,0.3969998955726623,0.2778221666812897,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411376953125,0.8639757633209229,0.3411186337471008,0.3243651986122131,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404357910156,0.7716206312179565,0.2404991239309311,1.0897154808044434,288.04150390625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.373291015625,288.0447692871094,1.0,0.542410135269165,1.0,1.0,0.0,1.0,-2.915928840637207,2.915921926498413,6.833041425124975e-06,2.2508435249328613,0.3498258590698242,0.3498258590698242,0.0,123.09149169921876,159.0,10017.48046875,-0.0,2028.831787109375,1.0,283.1499938964844,287.56768798828125,290.3973388671875,291.1365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18103.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309204220771789,1.0,0.0,0.0,0.5380070209503174,0.5380107164382935,1.9313874943804883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.74853515625,0.0,24.4619255065918,1895.4371337890625,0.0,333.98095703125,0.2547168135643005,1.0,0.0,3.0,1.0,0.0
11974080,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0406188964844,0.793355405330658,0.2612074017524719,0.2366613000631332,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.041748046875,0.9990000128746032,0.5729561448097229,0.5000848174095154,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0413818359375,0.9088833332061768,0.3969998955726623,0.2778221666812897,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0411376953125,0.8639757633209229,0.3411186337471008,0.3243651986122131,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404357910156,0.7716206312179565,0.2404991239309311,1.0897154808044434,288.04150390625,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.373291015625,288.0447692871094,1.0,0.542410135269165,1.0,1.0,0.0,1.0,-2.915928840637207,2.915921926498413,6.833041425124975e-06,2.2508435249328613,0.3498258590698242,0.3498258590698242,0.0,123.09149169921876,159.0,10017.48046875,-0.0,2028.831787109375,1.0,283.1499938964844,287.56768798828125,290.3973388671875,291.1365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18103.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309204220771789,1.0,0.0,0.0,0.5380070209503174,0.5380107164382935,1.9313874943804883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.74853515625,0.0,24.4619255065918,1895.4371337890625,0.0,333.98095703125,0.2547168135643005,1.0,0.0,3.0,1.0,0.0
