time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974140,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1024475097656,0.7798816561698914,0.2624776661396026,0.2381089776754379,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10333251953125,0.9990000128746032,0.5704071521759033,0.5289543867111206,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10302734375,0.8952843546867371,0.4018731713294983,0.281436562538147,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10284423828125,0.8498933911323547,0.3428186774253845,0.3262823522090912,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.102294921875,0.7588627338409424,0.2416129857301712,1.0962975025177002,288.1031188964844,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3468017578125,288.10546875,1.0,0.5549595952033997,1.0,1.0,0.0,1.0,-2.9669525623321533,2.9669454097747803,7.075327175698476e-06,2.290689468383789,0.3476597368717193,0.3476597368717193,0.0,133.0459442138672,162.0,10022.64453125,-0.0,2165.792724609375,1.0,283.1499938964844,287.618896484375,290.3956604003906,291.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,18077.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317498505115509,1.0,0.0,0.0,0.5330600738525391,0.5330637693405151,1.8960326642059044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.126708984375,0.0,24.140491485595703,1895.4371337890625,0.0,335.6720275878906,0.2540421783924103,1.0,0.0,3.0,1.0,0.0
11974200,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1024475097656,0.7798816561698914,0.2624776661396026,0.2381089776754379,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10333251953125,0.9990000128746032,0.5704071521759033,0.5289543867111206,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.10302734375,0.8952843546867371,0.4018731713294983,0.281436562538147,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.10284423828125,0.8498933911323547,0.3428186774253845,0.3262823522090912,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.102294921875,0.7588627338409424,0.2416129857301712,1.0962975025177002,288.1031188964844,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.3468017578125,288.10546875,1.0,0.5549595952033997,1.0,1.0,0.0,1.0,-2.9669525623321533,2.9669454097747803,7.075327175698476e-06,2.290689468383789,0.3476597368717193,0.3476597368717193,0.0,133.0459442138672,162.0,10022.64453125,-0.0,2165.792724609375,1.0,283.1499938964844,287.618896484375,290.3956604003906,291.1372375488281,293.1499938964844,293.1499938964844,283.1499938964844,18077.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4317498505115509,1.0,0.0,0.0,0.5330600738525391,0.5330637693405151,1.8960326642059044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.126708984375,0.0,24.140491485595703,1895.4371337890625,0.0,335.6720275878906,0.2540421783924103,1.0,0.0,3.0,1.0,0.0
11974260,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1379089355469,0.7700814008712769,0.2633760273456573,0.2391846179962158,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.13848876953125,0.9945782423019408,0.5684826374053955,0.5393088459968567,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383056640625,0.885494589805603,0.4055666923522949,0.2842046022415161,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,288.13818359375,0.8398330807685852,0.3440660536289215,0.3277362883090973,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1378173828125,0.7497053146362305,0.2423893511295318,1.101116418838501,288.13836669921875,288.2980041503906,291.45001220703125,287.3849182128906,291.45001220703125,297.3309020996094,288.1396789550781,1.0,0.5625256299972534,1.0,1.0,0.0,1.0,-2.991228580474853,2.9912214279174805,7.193058991106227e-06,2.3100664615631104,0.3463274240493774,0.3463274240493774,0.0,140.56851196289062,162.0,10016.701171875,-0.0,2246.976318359375,1.0,283.1499938964844,287.64910888671875,290.3915710449219,291.135009765625,293.1499938964844,293.1499938964844,283.1499938964844,18062.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4328688979148865,1.0,0.0,0.0,0.5300799608230591,0.5300835967063904,1.8748918861888345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.472900390625,0.0,23.94871711730957,1895.4371337890625,0.0,337.9654541015625,0.2536400556564331,1.0,0.0,3.0,1.0,0.0
11974320,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1445007324219,0.7669768929481506,0.2636220157146454,0.239497497677803,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1449584960937,0.9909918904304504,0.5681724548339844,0.5389454960823059,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1448059082031,0.882341742515564,0.4066617786884308,0.2850347757339477,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.14471435546875,0.8366614580154419,0.3444210290908813,0.3281659781932831,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1444396972656,0.7468234300613403,0.2426036894321441,1.102523922920227,288.14483642578125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3280334472656,288.14599609375,1.0,0.5643749237060547,1.0,1.0,0.0,1.0,-2.9947402477264404,2.9947328567504883,7.209724117274163e-06,2.312678098678589,0.3459311425685882,0.3459311425685882,0.0,142.90570068359375,165.0,10009.626953125,-0.0,2264.891357421875,1.0,283.1499938964844,287.65594482421875,290.3898010253906,291.1336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18059.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4332123696804046,1.0,0.0,0.0,0.5292428731918335,0.5292465090751648,1.8689750191924762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.1396484375,0.0,23.896148681640625,1895.4371337890625,0.0,338.67218017578125,0.2535319030284881,1.0,0.0,3.0,1.0,0.0
11974380,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683959960937,0.7571777105331421,0.2646144032478332,0.240696519613266,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.9786460399627686,0.5680733323097229,0.5386841893196106,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16864013671875,0.8728837966918945,0.4113391041755676,0.2885149419307709,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1685485839844,0.8266375660896301,0.345890611410141,0.3298729360103607,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683349609375,0.7377508878707886,0.2434913069009781,1.1079915761947632,288.1686706542969,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3223876953125,288.16961669921875,1.0,0.5710148811340332,1.0,1.0,0.0,1.0,-3.008675336837769,3.0086679458618164,7.277118129422888e-06,2.323499917984009,0.3443711102008819,0.3443711102008819,0.0,151.1310272216797,168.0,9986.5849609375,-0.0,2332.092041015625,1.0,283.1499938964844,287.6776123046875,290.3794860839844,291.1236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18048.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343027472496032,1.0,0.0,0.0,0.5259019136428833,0.5259055495262146,1.8454528571965056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.090576171875,0.0,23.689456939697266,1895.4371337890625,0.0,340.9244384765625,0.2531136870384216,1.0,0.0,3.0,1.0,0.0
11974440,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683959960937,0.7571777105331421,0.2646144032478332,0.240696519613266,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16876220703125,0.9786460399627686,0.5680733323097229,0.5386841893196106,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16864013671875,0.8728837966918945,0.4113391041755676,0.2885149419307709,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1685485839844,0.8266375660896301,0.345890611410141,0.3298729360103607,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1683349609375,0.7377508878707886,0.2434913069009781,1.1079915761947632,288.1686706542969,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3223876953125,288.16961669921875,1.0,0.5710148811340332,1.0,1.0,0.0,1.0,-3.008675336837769,3.0086679458618164,7.277118129422888e-06,2.323499917984009,0.3443711102008819,0.3443711102008819,0.0,151.1310272216797,168.0,9986.5849609375,-0.0,2332.092041015625,1.0,283.1499938964844,287.6776123046875,290.3794860839844,291.1236877441406,293.1499938964844,293.1499938964844,283.1499938964844,18048.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343027472496032,1.0,0.0,0.0,0.5259019136428833,0.5259055495262146,1.8454528571965056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3262.090576171875,0.0,23.689456939697266,1895.4371337890625,0.0,340.9244384765625,0.2531136870384216,1.0,0.0,3.0,1.0,0.0
11974500,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1791687011719,0.7539145350456238,0.2650858163833618,0.2412313371896743,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1795349121094,0.9741934537887572,0.5684624910354614,0.5390529036521912,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1794128417969,0.870061457157135,0.4136683940887451,0.2902151346206665,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1793212890625,0.8232720494270325,0.3465993404388428,0.3306593000888824,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1791381835937,0.7347257733345032,0.2439222633838653,1.1104693412780762,288.179443359375,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.321533203125,288.18035888671875,1.0,0.5737739205360413,1.0,1.0,0.0,1.0,-3.0157291889190674,3.0157220363616943,7.311352419492323e-06,2.3289778232574463,0.3436905741691589,0.3436905741691589,0.0,154.28646850585938,168.0,9977.802734375,-0.0,2361.149658203125,1.0,283.1499938964844,287.686767578125,290.3733215332031,291.1171569824219,293.1499938964844,293.1499938964844,283.1499938964844,18044.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434508353471756,1.0,0.0,0.0,0.524446427822113,0.5244500637054443,1.8352521280462497e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.995361328125,0.0,23.599842071533203,1895.4371337890625,0.0,341.3506164550781,0.2529326379299164,1.0,0.0,3.0,1.0,0.0
11974560,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1894226074219,0.7512974143028259,0.2655482590198517,0.2417405843734741,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.18975830078125,0.9704978466033936,0.5689848065376282,0.5395774841308594,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1896667480469,0.8679965138435364,0.4159993529319763,0.2919026911258697,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1895751953125,0.820551872253418,0.3472966253757477,0.3314166963100433,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1893920898437,0.7322925329208374,0.2443504929542541,1.1128463745117188,288.189697265625,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3212585449219,288.1905517578125,1.0,0.5762835741043091,1.0,1.0,0.0,1.0,-3.022768974304199,3.022761583328247,7.345592621277319e-06,2.334442615509033,0.3430734276771545,0.3430734276771545,0.0,157.02659606933594,171.0,9970.4423828125,-0.0,2388.167236328125,1.0,283.1499938964844,287.6954040527344,290.3672180175781,291.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,18040.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434501975774765,1.0,0.0,0.0,0.5231272578239441,0.5231308937072754,1.826031059692923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.345703125,0.0,23.51869201660156,1895.4371337890625,0.0,341.33740234375,0.2527684271335602,1.0,0.0,3.0,1.0,0.0
11974620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084350585937,0.7472925782203674,0.2664543986320495,0.2427088618278503,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087097167969,0.9646010398864746,0.5702141523361206,0.5408327579498291,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.8653123378753662,0.4206750094890594,0.2952608168125152,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20855712890625,0.8163395524024963,0.348666101694107,0.3328722417354584,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2083740234375,0.7285550832748413,0.245205670595169,1.1174328327178955,288.2086486816406,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3214416503906,288.2094421386719,1.0,0.5807931423187256,1.0,1.0,0.0,1.0,-3.036742687225342,3.0367352962493896,7.413780167553341e-06,2.345283508300781,0.3420130908489227,0.3420130908489227,0.0,161.67532348632812,174.0,9959.53125,-0.0,2438.05224609375,1.0,283.1499938964844,287.7113037109375,290.3563537597656,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,18032.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340806901454925,1.0,0.0,0.0,0.5208591818809509,0.5208628177642822,1.810231253784877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.396240234375,0.0,23.379180908203125,1895.4371337890625,0.0,340.4646911621094,0.2524850964546203,1.0,0.0,3.0,1.0,0.0
11974680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2084350585937,0.7472925782203674,0.2664543986320495,0.2427088618278503,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2087097167969,0.9646010398864746,0.5702141523361206,0.5408327579498291,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2086181640625,0.8653123378753662,0.4206750094890594,0.2952608168125152,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20855712890625,0.8163395524024963,0.348666101694107,0.3328722417354584,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2083740234375,0.7285550832748413,0.245205670595169,1.1174328327178955,288.2086486816406,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3214416503906,288.2094421386719,1.0,0.5807931423187256,1.0,1.0,0.0,1.0,-3.036742687225342,3.0367352962493896,7.413780167553341e-06,2.345283508300781,0.3420130908489227,0.3420130908489227,0.0,161.67532348632812,174.0,9959.53125,-0.0,2438.05224609375,1.0,283.1499938964844,287.7113037109375,290.3563537597656,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,18032.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4340806901454925,1.0,0.0,0.0,0.5208591818809509,0.5208628177642822,1.810231253784877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3252.396240234375,0.0,23.379180908203125,1895.4371337890625,0.0,340.4646911621094,0.2524850964546203,1.0,0.0,3.0,1.0,0.0
11974740,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254943847656,0.7442813515663147,0.2673380374908447,0.2436303049325943,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.9599632024765016,0.57155841588974,0.5422036051750183,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.8638017773628235,0.4253720939159393,0.2986127436161041,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256164550781,0.8131228089332581,0.3500085473060608,0.3342730104923248,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254638671875,0.7257290482521057,0.2460531741380691,1.121861696243286,288.2257080078125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3221435546875,288.2264099121094,1.0,0.5848575830459595,1.0,1.0,0.0,1.0,-3.0505363941192627,3.0505290031433105,7.481370630557649e-06,2.3559730052948,0.3411672413349151,0.3411672413349151,0.0,165.61953735351562,177.0,9953.2890625,-0.0,2484.360107421875,1.0,283.1499938964844,287.7253723144531,290.3478698730469,291.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,18026.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334849715232849,1.0,0.0,0.0,0.5190428495407104,0.5190464854240417,1.7976281796450166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.163330078125,0.0,23.267221450805664,1895.4371337890625,0.0,339.2340393066406,0.2522562146186828,1.0,0.0,3.0,1.0,0.0
11974800,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254943847656,0.7442813515663147,0.2673380374908447,0.2436303049325943,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.9599632024765016,0.57155841588974,0.5422036051750183,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256774902344,0.8638017773628235,0.4253720939159393,0.2986127436161041,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2256164550781,0.8131228089332581,0.3500085473060608,0.3342730104923248,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2254638671875,0.7257290482521057,0.2460531741380691,1.121861696243286,288.2257080078125,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3221435546875,288.2264099121094,1.0,0.5848575830459595,1.0,1.0,0.0,1.0,-3.0505363941192627,3.0505290031433105,7.481370630557649e-06,2.3559730052948,0.3411672413349151,0.3411672413349151,0.0,165.61953735351562,177.0,9953.2890625,-0.0,2484.360107421875,1.0,283.1499938964844,287.7253723144531,290.3478698730469,291.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,18026.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334849715232849,1.0,0.0,0.0,0.5190428495407104,0.5190464854240417,1.7976281796450166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.163330078125,0.0,23.267221450805664,1895.4371337890625,0.0,339.2340393066406,0.2522562146186828,1.0,0.0,3.0,1.0,0.0
11974860,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408447265625,0.7418050169944763,0.2681978046894073,0.2445165365934372,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.956015646457672,0.5729302763938904,0.5436011552810669,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.8629242777824402,0.4300887286663055,0.3019672632217407,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409362792969,0.8104385733604431,0.3513267934322357,0.3356355726718902,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24078369140625,0.7233902215957642,0.2468881011009216,1.1261675357818604,288.24102783203125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3229675292969,288.2416381835937,1.0,0.588659942150116,1.0,1.0,0.0,1.0,-3.064129590988159,3.064121961593628,7.548246685473714e-06,2.3664937019348145,0.3405143022537231,0.3405143022537231,0.0,169.17608642578125,180.0,9951.2265625,-0.0,2528.647216796875,1.0,283.1499938964844,287.7378234863281,290.3412475585937,291.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,18020.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330569505691528,1.0,0.0,0.0,0.51762855052948,0.5176321864128113,1.7878450719877037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.4306640625,0.0,23.179567337036133,1895.4371337890625,0.0,338.3522644042969,0.2520753145217895,1.0,0.0,3.0,1.0,0.0
11974920,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2408447265625,0.7418050169944763,0.2681978046894073,0.2445165365934372,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410583496094,0.956015646457672,0.5729302763938904,0.5436011552810669,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409973144531,0.8629242777824402,0.4300887286663055,0.3019672632217407,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409362792969,0.8104385733604431,0.3513267934322357,0.3356355726718902,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.24078369140625,0.7233902215957642,0.2468881011009216,1.1261675357818604,288.24102783203125,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3229675292969,288.2416381835937,1.0,0.588659942150116,1.0,1.0,0.0,1.0,-3.064129590988159,3.064121961593628,7.548246685473714e-06,2.3664937019348145,0.3405143022537231,0.3405143022537231,0.0,169.17608642578125,180.0,9951.2265625,-0.0,2528.647216796875,1.0,283.1499938964844,287.7378234863281,290.3412475585937,291.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,18020.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4330569505691528,1.0,0.0,0.0,0.51762855052948,0.5176321864128113,1.7878450719877037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.4306640625,0.0,23.179567337036133,1895.4371337890625,0.0,338.3522644042969,0.2520753145217895,1.0,0.0,3.0,1.0,0.0
11974980,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.7396276593208313,0.2690313160419464,0.245372012257576,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.9524498581886292,0.574289858341217,0.5449864864349365,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.8624005317687988,0.4348219335079193,0.305327445268631,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.8080435395240784,0.3526208996772766,0.3369672894477844,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.721319317817688,0.247707113623619,1.1303668022155762,288.2547302246094,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238220214844,288.2553100585937,1.0,0.592300295829773,1.0,1.0,0.0,1.0,-3.077512741088867,3.077505111694336,7.614345577167114e-06,2.3768372535705566,0.3400346934795379,0.3400346934795379,0.0,172.5187225341797,183.0,9952.91015625,-0.0,2571.768798828125,1.0,283.1499938964844,287.7488098144531,290.3354797363281,291.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18015.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329301416873932,1.0,0.0,0.0,0.5165725946426392,0.5165762305259705,1.7805582785968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.953369140625,0.0,23.113433837890625,1895.4371337890625,0.0,338.0914001464844,0.2519368231296539,1.0,0.0,3.0,1.0,0.0
11975040,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25457763671875,0.7396276593208313,0.2690313160419464,0.245372012257576,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547912597656,0.9524498581886292,0.574289858341217,0.5449864864349365,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2547302246094,0.8624005317687988,0.4348219335079193,0.305327445268631,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.8080435395240784,0.3526208996772766,0.3369672894477844,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545471191406,0.721319317817688,0.247707113623619,1.1303668022155762,288.2547302246094,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3238220214844,288.2553100585937,1.0,0.592300295829773,1.0,1.0,0.0,1.0,-3.077512741088867,3.077505111694336,7.614345577167114e-06,2.3768372535705566,0.3400346934795379,0.3400346934795379,0.0,172.5187225341797,183.0,9952.91015625,-0.0,2571.768798828125,1.0,283.1499938964844,287.7488098144531,290.3354797363281,291.07586669921875,293.1499938964844,293.1499938964844,283.1499938964844,18015.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329301416873932,1.0,0.0,0.0,0.5165725946426392,0.5165762305259705,1.7805582785968e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.953369140625,0.0,23.113433837890625,1895.4371337890625,0.0,338.0914001464844,0.2519368231296539,1.0,0.0,3.0,1.0,0.0
11975100,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608947753906,0.7386099100112915,0.2694374620914459,0.2457886785268783,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610778808594,0.9507553577423096,0.5749586820602417,0.5456684827804565,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2610168457031,0.8622226715087891,0.4371940493583679,0.3070100545883178,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2609558105469,0.8069109916687012,0.3532585203647613,0.3376225233078003,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608642578125,0.720345675945282,0.2481098175048828,1.1324282884597778,288.26104736328125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32421875,288.2615661621094,1.0,0.5940774083137512,1.0,1.0,0.0,1.0,-3.084122657775879,3.084115028381348,7.647084203199483e-06,2.3819401264190674,0.3398550450801849,0.3398550450801849,0.0,174.1410369873047,183.0,9955.05078125,-0.0,2593.04296875,1.0,283.1499938964844,287.7537841796875,290.3326721191406,291.0732116699219,293.1499938964844,293.1499938964844,283.1499938964844,18013.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329783916473388,1.0,0.0,0.0,0.5161683559417725,0.5161719918251038,1.7777727734369364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.624755859375,0.0,23.087764739990234,1895.4371337890625,0.0,338.19061279296875,0.2518821358680725,1.0,0.0,3.0,1.0,0.0
11975160,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.266845703125,0.7376248836517334,0.2698363661766052,0.2461981922388076,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2670288085937,0.9491000175476074,0.5756181478500366,0.546341598033905,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669982910156,0.8620834946632385,0.4395694136619568,0.3086943924427032,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2669372558594,0.8058059215545654,0.3538897037506103,0.3382709920406341,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668151855469,0.7193993330001831,0.2485076785087585,1.1344648599624634,288.2669982910156,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245849609375,288.2675170898437,1.0,0.5958324074745178,1.0,1.0,0.0,1.0,-3.090677499771118,3.090669870376587,7.679609552724287e-06,2.3869967460632324,0.3397123515605926,0.3397123515605926,0.0,175.7421875,186.0,9957.9892578125,-0.0,2614.181640625,1.0,283.1499938964844,287.7584228515625,290.3298034667969,291.0705871582031,293.1499938964844,293.1499938964844,283.1499938964844,18011.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433087557554245,1.0,0.0,0.0,0.5158399343490601,0.5158435702323914,1.7755112935446963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3251.5380859375,0.0,23.06661605834961,1895.4371337890625,0.0,338.4152526855469,0.2518363893032074,1.0,0.0,3.0,1.0,0.0
11975220,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.7357262969017029,0.2706131637096405,0.2469972074031829,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.9458709359169006,0.576907753944397,0.5476599335670471,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.8618876338005066,0.4443288147449493,0.3120679259300232,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.8036640286445618,0.355133444070816,0.3395490944385528,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.7175618410110474,0.2492891103029251,1.1384685039520264,288.2779846191406,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252258300781,288.2784423828125,1.0,0.5992900133132935,1.0,1.0,0.0,1.0,-3.1036291122436523,3.103621482849121,7.744051799818408e-06,2.3969764709472656,0.3395245671272278,0.3395245671272278,0.0,178.90382385253906,189.0,9965.9609375,-0.0,2656.18017578125,1.0,283.1499938964844,287.7668762207031,290.32391357421875,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334365129470825,1.0,0.0,0.0,0.5153827667236328,0.5153864026069641,1.772365365582118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.99169921875,0.0,23.03619956970215,1895.4371337890625,0.0,339.1340637207031,0.2517682611942291,1.0,0.0,3.0,1.0,0.0
11975280,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2778625488281,0.7357262969017029,0.2706131637096405,0.2469972074031829,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27801513671875,0.9458709359169006,0.576907753944397,0.5476599335670471,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779846191406,0.8618876338005066,0.4443288147449493,0.3120679259300232,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2779235839844,0.8036640286445618,0.355133444070816,0.3395490944385528,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27783203125,0.7175618410110474,0.2492891103029251,1.1384685039520264,288.2779846191406,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3252258300781,288.2784423828125,1.0,0.5992900133132935,1.0,1.0,0.0,1.0,-3.1036291122436523,3.103621482849121,7.744051799818408e-06,2.3969764709472656,0.3395245671272278,0.3395245671272278,0.0,178.90382385253906,189.0,9965.9609375,-0.0,2656.18017578125,1.0,283.1499938964844,287.7668762207031,290.32391357421875,291.0653686523437,293.1499938964844,293.1499938964844,283.1499938964844,18007.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334365129470825,1.0,0.0,0.0,0.5153827667236328,0.5153864026069641,1.772365365582118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3253.99169921875,0.0,23.03619956970215,1895.4371337890625,0.0,339.1340637207031,0.2517682611942291,1.0,0.0,3.0,1.0,0.0
11975340,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2876892089844,0.7338971495628357,0.2713606357574463,0.2477690279483795,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.9427196979522704,0.5781535506248474,0.5489370822906494,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.8617734313011169,0.4490993320941925,0.3154481947422027,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2877502441406,0.8016047477722168,0.3563509285449981,0.3408015370368957,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28765869140625,0.7157725095748901,0.2500501573085785,1.1423765420913696,288.2878112792969,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2882080078125,1.0,0.6026873588562012,1.0,1.0,0.0,1.0,-3.116361141204834,3.116353273391724,7.807627298461739e-06,2.406771659851074,0.339459627866745,0.339459627866745,0.0,182.0294647216797,192.0,9976.5712890625,-0.0,2697.87255859375,1.0,283.1499938964844,287.7742614746094,290.3177185058594,291.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,18004.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339074790477752,1.0,0.0,0.0,0.5151764154434204,0.5151800513267517,1.770946589374489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.228759765625,0.0,23.02068519592285,1895.4371337890625,0.0,340.1064758300781,0.2517294883728027,1.0,0.0,3.0,1.0,0.0
11975400,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2876892089844,0.7338971495628357,0.2713606357574463,0.2477690279483795,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.287841796875,0.9427196979522704,0.5781535506248474,0.5489370822906494,297.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2878112792969,0.8617734313011169,0.4490993320941925,0.3154481947422027,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2877502441406,0.8016047477722168,0.3563509285449981,0.3408015370368957,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.28765869140625,0.7157725095748901,0.2500501573085785,1.1423765420913696,288.2878112792969,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3257751464844,288.2882080078125,1.0,0.6026873588562012,1.0,1.0,0.0,1.0,-3.116361141204834,3.116353273391724,7.807627298461739e-06,2.406771659851074,0.339459627866745,0.339459627866745,0.0,182.0294647216797,192.0,9976.5712890625,-0.0,2697.87255859375,1.0,283.1499938964844,287.7742614746094,290.3177185058594,291.06005859375,293.1499938964844,293.1499938964844,283.1499938964844,18004.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4339074790477752,1.0,0.0,0.0,0.5151764154434204,0.5151800513267517,1.770946589374489e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3257.228759765625,0.0,23.02068519592285,1895.4371337890625,0.0,340.1064758300781,0.2517294883728027,1.0,0.0,3.0,1.0,0.0
11975460,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7321162223815918,0.2720787823200226,0.2485141456127166,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.9396218657493592,0.5793533325195312,0.5501710772514343,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8617163300514221,0.4538800418376922,0.3188349902629852,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7996053099632263,0.3575417101383209,0.3420284688472748,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.714009165763855,0.2507903277873993,1.146189570426941,288.29656982421875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3262023925781,288.29693603515625,1.0,0.6060337424278259,1.0,1.0,0.0,1.0,-3.1288719177246094,3.128864049911499,7.870316039770842e-06,2.4163825511932373,0.3395039439201355,0.3395039439201355,0.0,185.13522338867188,195.0,9989.5205078125,-0.0,2739.328369140625,1.0,283.1499938964844,287.7806701660156,290.3113098144531,291.0546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344542920589447,1.0,0.0,0.0,0.5151930451393127,0.515196681022644,1.7710606314835786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.16552734375,0.0,23.01839256286621,1895.4371337890625,0.0,341.2384948730469,0.2517167925834656,1.0,0.0,3.0,1.0,0.0
11975520,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.7321162223815918,0.2720787823200226,0.2485141456127166,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2966003417969,0.9396218657493592,0.5793533325195312,0.5501710772514343,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29656982421875,0.8617163300514221,0.4538800418376922,0.3188349902629852,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2965087890625,0.7996053099632263,0.3575417101383209,0.3420284688472748,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.29644775390625,0.714009165763855,0.2507903277873993,1.146189570426941,288.29656982421875,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.3262023925781,288.29693603515625,1.0,0.6060337424278259,1.0,1.0,0.0,1.0,-3.1288719177246094,3.128864049911499,7.870316039770842e-06,2.4163825511932373,0.3395039439201355,0.3395039439201355,0.0,185.13522338867188,195.0,9989.5205078125,-0.0,2739.328369140625,1.0,283.1499938964844,287.7806701660156,290.3113098144531,291.0546875,293.1499938964844,293.1499938964844,283.1499938964844,18001.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344542920589447,1.0,0.0,0.0,0.5151930451393127,0.515196681022644,1.7710606314835786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3261.16552734375,0.0,23.01839256286621,1895.4371337890625,0.0,341.2384948730469,0.2517167925834656,1.0,0.0,3.0,1.0,0.0
11975580,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7303709387779236,0.2727678120136261,0.2492330074310302,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9365659356117249,0.5805058479309082,0.5513609647750854,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8617026805877686,0.4586703479290008,0.3222281038761139,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7976527810096741,0.3587055504322052,0.3432300090789795,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7122578620910645,0.2515094876289367,1.1499079465866089,288.3043518066406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3265380859375,288.3046875,1.0,0.6093343496322632,1.0,1.0,0.0,1.0,-3.1411619186401367,3.1411540508270264,7.9321098382934e-06,2.425810098648072,0.3396452665328979,0.3396452665328979,0.0,188.2298126220703,198.0,10004.5390625,-0.0,2780.5810546875,1.0,283.1499938964844,287.7862243652344,290.3048400878906,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435059130191803,1.0,0.0,0.0,0.5154075622558594,0.5154111981391907,1.7725358958387005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.72802734375,0.0,23.02783393859864,1895.4371337890625,0.0,342.4945983886719,0.2517272233963012,1.0,0.0,3.0,1.0,0.0
11975640,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7303709387779236,0.2727678120136261,0.2492330074310302,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.9365659356117249,0.5805058479309082,0.5513609647750854,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043518066406,0.8617026805877686,0.4586703479290008,0.3222281038761139,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3043212890625,0.7976527810096741,0.3587055504322052,0.3432300090789795,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.7122578620910645,0.2515094876289367,1.1499079465866089,288.3043518066406,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3265380859375,288.3046875,1.0,0.6093343496322632,1.0,1.0,0.0,1.0,-3.1411619186401367,3.1411540508270264,7.9321098382934e-06,2.425810098648072,0.3396452665328979,0.3396452665328979,0.0,188.2298126220703,198.0,10004.5390625,-0.0,2780.5810546875,1.0,283.1499938964844,287.7862243652344,290.3048400878906,291.0493469238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435059130191803,1.0,0.0,0.0,0.5154075622558594,0.5154111981391907,1.7725358958387005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3265.72802734375,0.0,23.02783393859864,1895.4371337890625,0.0,342.4945983886719,0.2517272233963012,1.0,0.0,3.0,1.0,0.0
11975700,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078308105469,0.7295089960098267,0.2731012403964996,0.2495825141668319,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.93505197763443,0.5810636281967163,0.5519387125968933,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.8617096543312073,0.461069107055664,0.3239270448684692,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3078918457031,0.7966915369033813,0.359277069568634,0.3438209891319275,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.711383581161499,0.2518609762191772,1.1517311334609983,288.30792236328125,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32666015625,288.3082275390625,1.0,0.6109681129455566,1.0,1.0,0.0,1.0,-3.14722204208374,3.14721417427063,7.962657946336549e-06,2.43045425415039,0.3397496938705444,0.3397496938705444,0.0,189.77427673339844,198.0,10012.7666015625,-0.0,2801.130615234375,1.0,283.1499938964844,287.7886657714844,290.30157470703125,291.04669189453125,293.1499938964844,293.1499938964844,283.1499938964844,17997.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435383141040802,1.0,0.0,0.0,0.5155837535858154,0.5155873894691467,1.7737480817459073e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.22705078125,0.0,23.036645889282227,1895.4371337890625,0.0,343.169189453125,0.2517404854297638,1.0,0.0,3.0,1.0,0.0
11975760,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.728653073310852,0.2734274864196777,0.2499255985021591,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.311279296875,0.933547019958496,0.581609308719635,0.5525051355361938,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8617246747016907,0.4634700417518616,0.3256275057792663,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31121826171875,0.7957394123077393,0.3598417937755584,0.3444056212902069,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.7105088829994202,0.2522071897983551,1.1535307168960571,288.3112487792969,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3267517089844,288.3115539550781,1.0,0.6125913858413696,1.0,1.0,0.0,1.0,-3.153226852416992,3.1532187461853027,7.992977771209553e-06,2.4350531101226807,0.3398743867874145,0.3398743867874145,0.0,191.31753540039065,201.0,10021.4228515625,-0.0,2821.63330078125,1.0,283.1499938964844,287.7909240722656,290.2983093261719,291.0440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17995.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357218146324157,1.0,0.0,0.0,0.5158014297485352,0.5158050656318665,1.7752460834685735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.856201171875,0.0,23.04792022705078,1895.4371337890625,0.0,343.8756408691406,0.2517586350440979,1.0,0.0,3.0,1.0,0.0
11975820,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7269576191902161,0.2740594446659088,0.2505933940410614,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9305651187896729,0.5826650857925415,0.5536049008369446,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8617768287658691,0.4682783782482147,0.3290327489376068,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7938611507415771,0.3609514832496643,0.3455563485622406,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7087554931640625,0.2528844475746155,1.1570624113082886,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.326904296875,288.3176574707031,1.0,0.6158082485198975,1.0,1.0,0.0,1.0,-3.16507625579834,3.1650681495666504,8.05295985628618e-06,2.4441208839416504,0.3401781022548675,0.3401781022548675,0.0,194.4017028808593,204.0,10039.8818359375,-0.0,2862.510009765625,1.0,283.1499938964844,287.79498291015625,290.2917175292969,291.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17993.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364437162876129,1.0,0.0,0.0,0.5163482427597046,0.5163518786430359,1.7790121376037863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.458984375,0.0,23.077089309692383,1895.4371337890625,0.0,345.3857727050781,0.2518079876899719,1.0,0.0,3.0,1.0,0.0
11975880,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7269576191902161,0.2740594446659088,0.2505933940410614,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.9305651187896729,0.5826650857925415,0.5536049008369446,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.8617768287658691,0.4682783782482147,0.3290327489376068,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.7938611507415771,0.3609514832496643,0.3455563485622406,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173217773437,0.7087554931640625,0.2528844475746155,1.1570624113082886,288.3173828125,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.326904296875,288.3176574707031,1.0,0.6158082485198975,1.0,1.0,0.0,1.0,-3.16507625579834,3.1650681495666504,8.05295985628618e-06,2.4441208839416504,0.3401781022548675,0.3401781022548675,0.0,194.4017028808593,204.0,10039.8818359375,-0.0,2862.510009765625,1.0,283.1499938964844,287.79498291015625,290.2917175292969,291.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,17993.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4364437162876129,1.0,0.0,0.0,0.5163482427597046,0.5163518786430359,1.7790121376037863e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.458984375,0.0,23.077089309692383,1895.4371337890625,0.0,345.3857727050781,0.2518079876899719,1.0,0.0,3.0,1.0,0.0
11975940,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7252807021141052,0.2746642827987671,0.2512369453907013,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.927622616291046,0.5836731791496277,0.5546602606773376,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.8618565201759338,0.4730953276157379,0.3324437737464905,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7920156121253967,0.3620347678661346,0.346682459115982,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7070025205612183,0.2535414695739746,1.1605043411254885,288.32281494140625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32696533203125,288.32305908203125,1.0,0.6189860105514526,1.0,1.0,0.0,1.0,-3.17671275138855,3.1767046451568604,8.112062459986191e-06,2.4530177116394043,0.3405479490756988,0.3405479490756988,0.0,197.4832763671875,207.0,10059.7294921875,-0.0,2903.210693359375,1.0,283.1499938964844,287.7983703613281,290.2850341796875,291.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,17991.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372262358665466,1.0,0.0,0.0,0.517031192779541,0.5170348286628723,1.783721081949352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.472412109375,0.0,23.114368438720703,1895.4371337890625,0.0,347.0294494628906,0.2518733441829681,1.0,0.0,3.0,1.0,0.0
