time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976000,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7252807021141052,0.2746642827987671,0.2512369453907013,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3228454589844,0.927622616291046,0.5836731791496277,0.5546602606773376,297.5189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.8618565201759338,0.4730953276157379,0.3324437737464905,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32281494140625,0.7920156121253967,0.3620347678661346,0.346682459115982,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.32275390625,0.7070025205612183,0.2535414695739746,1.1605043411254885,288.32281494140625,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.32696533203125,288.32305908203125,1.0,0.6189860105514526,1.0,1.0,0.0,1.0,-3.17671275138855,3.1767046451568604,8.112062459986191e-06,2.4530177116394043,0.3405479490756988,0.3405479490756988,0.0,197.4832763671875,207.0,10059.7294921875,-0.0,2903.210693359375,1.0,283.1499938964844,287.7983703613281,290.2850341796875,291.03369140625,293.1499938964844,293.1499938964844,283.1499938964844,17991.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372262358665466,1.0,0.0,0.0,0.517031192779541,0.5170348286628723,1.783721081949352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.472412109375,0.0,23.114368438720703,1895.4371337890625,0.0,347.0294494628906,0.2518733441829681,1.0,0.0,3.0,1.0,0.0
11976060,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.72361820936203,0.2752417922019958,0.2518561482429504,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.9247218370437622,0.5846319794654846,0.5556697249412537,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.8619617223739624,0.4779208600521087,0.3358606100082397,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7902004718780518,0.3630910813808441,0.3477832973003387,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.7052707076072693,0.2541780173778534,1.1638553142547607,288.3276062011719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32696533203125,288.32781982421875,1.0,0.6221246123313904,1.0,1.0,0.0,1.0,-3.1881322860717773,3.188123941421509,8.170257387973834e-06,2.461742401123047,0.3409777283668518,0.3409777283668518,0.0,200.5625,210.0,10080.826171875,-0.0,2943.716552734375,1.0,283.1499938964844,287.8011779785156,290.2781677246094,291.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,17990.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380680918693542,1.0,0.0,0.0,0.5178380608558655,0.5178416967391968,1.7892929804474992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.845458984375,0.0,23.159053802490234,1895.4371337890625,0.0,348.80572509765625,0.2519533634185791,1.0,0.0,3.0,1.0,0.0
11976120,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.72361820936203,0.2752417922019958,0.2518561482429504,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32763671875,0.9247218370437622,0.5846319794654846,0.5556697249412537,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3276062011719,0.8619617223739624,0.4779208600521087,0.3358606100082397,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275756835937,0.7902004718780518,0.3630910813808441,0.3477832973003387,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3275451660156,0.7052707076072693,0.2541780173778534,1.1638553142547607,288.3276062011719,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.32696533203125,288.32781982421875,1.0,0.6221246123313904,1.0,1.0,0.0,1.0,-3.1881322860717773,3.188123941421509,8.170257387973834e-06,2.461742401123047,0.3409777283668518,0.3409777283668518,0.0,200.5625,210.0,10080.826171875,-0.0,2943.716552734375,1.0,283.1499938964844,287.8011779785156,290.2781677246094,291.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,17990.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380680918693542,1.0,0.0,0.0,0.5178380608558655,0.5178416967391968,1.7892929804474992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.845458984375,0.0,23.159053802490234,1895.4371337890625,0.0,348.80572509765625,0.2519533634185791,1.0,0.0,3.0,1.0,0.0
11976180,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.721967339515686,0.2757931649684906,0.25245201587677,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9218672513961792,0.585542619228363,0.556634247303009,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.862090528011322,0.4827544391155243,0.3392829298973083,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7884145975112915,0.3641211688518524,0.3488596677780151,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.703560471534729,0.2547948956489563,1.1671189069747925,288.3318176269531,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3268737792969,288.3320007324219,1.0,0.6252256631851196,1.0,1.0,0.0,1.0,-3.1993417739868164,3.199333429336548,8.227575563068967e-06,2.470303058624268,0.3414589464664459,0.3414589464664459,0.0,203.6400604248047,213.0,10102.986328125,-0.0,2984.03564453125,1.0,283.1499938964844,287.8034973144531,290.2710876464844,291.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,17988.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389631450176239,1.0,0.0,0.0,0.5187522172927856,0.5187558531761169,1.795615567345976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.51513671875,0.0,23.210174560546875,1895.4371337890625,0.0,350.703369140625,0.2520460784435272,1.0,0.0,3.0,1.0,0.0
11976240,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.721967339515686,0.2757931649684906,0.25245201587677,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9218672513961792,0.585542619228363,0.556634247303009,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.862090528011322,0.4827544391155243,0.3392829298973083,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.7884145975112915,0.3641211688518524,0.3488596677780151,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3317565917969,0.703560471534729,0.2547948956489563,1.1671189069747925,288.3318176269531,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3268737792969,288.3320007324219,1.0,0.6252256631851196,1.0,1.0,0.0,1.0,-3.1993417739868164,3.199333429336548,8.227575563068967e-06,2.470303058624268,0.3414589464664459,0.3414589464664459,0.0,203.6400604248047,213.0,10102.986328125,-0.0,2984.03564453125,1.0,283.1499938964844,287.8034973144531,290.2710876464844,291.0230407714844,293.1499938964844,293.1499938964844,283.1499938964844,17988.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389631450176239,1.0,0.0,0.0,0.5187522172927856,0.5187558531761169,1.795615567345976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.51513671875,0.0,23.210174560546875,1895.4371337890625,0.0,350.703369140625,0.2520460784435272,1.0,0.0,3.0,1.0,0.0
11976300,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.72114497423172,0.2760588526725769,0.2527410089969635,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.9204582571983336,0.5859791040420532,0.557098925113678,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.8621634840965271,0.4851742684841156,0.3409961462020874,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.7875321507453918,0.3646260797977447,0.3493883311748504,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.7027130722999573,0.2550957202911377,1.1687169075012207,288.3337097167969,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.32684326171875,288.3338928222656,1.0,0.626761794090271,1.0,1.0,0.0,1.0,-3.2048652172088623,3.204857110977173,8.255890861619264e-06,2.474520444869995,0.3417175710201263,0.3417175710201263,0.0,205.1780242919922,213.0,10114.43359375,-0.0,3004.114990234375,1.0,283.1499938964844,287.8044738769531,290.2674560546875,291.020263671875,293.1499938964844,293.1499938964844,283.1499938964844,17987.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394291341304779,1.0,0.0,0.0,0.5192469358444214,0.5192505717277527,1.7990423373248632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.94921875,0.0,23.238006591796875,1895.4371337890625,0.0,351.6950378417969,0.252096951007843,1.0,0.0,3.0,1.0,0.0
11976360,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.7203246355056763,0.276318609714508,0.2530247271060943,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.9190628528594972,0.5864042639732361,0.5575531125068665,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354797363281,0.8622416257858276,0.4875957667827606,0.3427105545997619,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33544921875,0.7866567969322205,0.3651248812675476,0.3499113321304321,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3354187011719,0.7018710374832153,0.2553920745849609,1.1702951192855835,288.3354797363281,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3267517089844,288.33563232421875,1.0,0.6282892227172852,1.0,1.0,0.0,1.0,-3.2103404998779297,3.210332155227661,8.28400607133517e-06,2.478700637817383,0.3419860005378723,0.3419860005378723,0.0,206.71583557128903,216.0,10126.080078125,-0.0,3024.154052734375,1.0,283.1499938964844,287.8053283691406,290.26373291015625,291.0174560546875,293.1499938964844,293.1499938964844,283.1499938964844,17987.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399058222770691,1.0,0.0,0.0,0.5197625160217285,0.5197661519050598,1.8026165449214204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.435791015625,0.0,23.26709747314453,1895.4371337890625,0.0,352.7121887207031,0.2521503269672394,1.0,0.0,3.0,1.0,0.0
11976420,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7186865210533142,0.2768182754516601,0.2535744607448578,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.9163129329681396,0.5872161388397217,0.5584255456924438,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.8624134659767151,0.4924442768096924,0.3461430966854095,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7849255204200745,0.3661019802093506,0.3509381413459778,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7002014517784119,0.2559696435928345,1.1733840703964231,288.3386535644531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3265991210937,288.3388061523437,1.0,0.6313154101371765,1.0,1.0,0.0,1.0,-3.2211267948150635,3.221118450164795,8.339534360857215e-06,2.486936330795288,0.3425532281398773,0.3425532281398773,0.0,209.78985595703125,219.0,10149.98046875,-0.0,3064.05810546875,1.0,283.1499938964844,287.8067321777344,290.256103515625,291.0116577148437,293.1499938964844,293.1499938964844,283.1499938964844,17986.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440889835357666,1.0,0.0,0.0,0.5208580493927002,0.5208616852760315,1.810223793086152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.56201171875,0.0,23.32919883728028,1895.4371337890625,0.0,354.8203430175781,0.2522648274898529,1.0,0.0,3.0,1.0,0.0
11976480,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7186865210533142,0.2768182754516601,0.2535744607448578,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.9163129329681396,0.5872161388397217,0.5584255456924438,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3386535644531,0.8624134659767151,0.4924442768096924,0.3461430966854095,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7849255204200745,0.3661019802093506,0.3509381413459778,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.338623046875,0.7002014517784119,0.2559696435928345,1.1733840703964231,288.3386535644531,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3265991210937,288.3388061523437,1.0,0.6313154101371765,1.0,1.0,0.0,1.0,-3.2211267948150635,3.221118450164795,8.339534360857215e-06,2.486936330795288,0.3425532281398773,0.3425532281398773,0.0,209.78985595703125,219.0,10149.98046875,-0.0,3064.05810546875,1.0,283.1499938964844,287.8067321777344,290.256103515625,291.0116577148437,293.1499938964844,293.1499938964844,283.1499938964844,17986.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440889835357666,1.0,0.0,0.0,0.5208580493927002,0.5208616852760315,1.810223793086152e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.56201171875,0.0,23.32919883728028,1895.4371337890625,0.0,354.8203430175781,0.2522648274898529,1.0,0.0,3.0,1.0,0.0
11976540,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7170518636703491,0.2772955298423767,0.2541041970252991,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.9136256575584412,0.5879837274551392,0.5592566728591919,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8626042604446411,0.4972992539405823,0.3495799005031585,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7832218408584595,0.3670556545257568,0.3519429862499237,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.6985529661178589,0.2565299868583679,1.1763966083526611,288.3414306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3263854980469,288.3415832519531,1.0,0.6343082785606384,1.0,1.0,0.0,1.0,-3.23172664642334,3.231718301773072,8.39428867038805e-06,2.4950318336486816,0.3431518077850342,0.3431518077850342,0.0,212.8633270263672,222.0,10174.5,-0.0,3103.800048828125,1.0,283.1499938964844,287.80780029296875,290.2481384277344,291.0055847167969,293.1499938964844,293.1499938964844,283.1499938964844,17985.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419108927249908,1.0,0.0,0.0,0.5220211148262024,0.5220247507095337,1.8183170524821435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.836669921875,0.0,23.395431518554688,1895.4371337890625,0.0,357.02020263671875,0.252387523651123,1.0,0.0,3.0,1.0,0.0
11976600,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.7170518636703491,0.2772955298423767,0.2541041970252991,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.9136256575584412,0.5879837274551392,0.5592566728591919,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.8626042604446411,0.4972992539405823,0.3495799005031585,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414306640625,0.7832218408584595,0.3670556545257568,0.3519429862499237,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3414001464844,0.6985529661178589,0.2565299868583679,1.1763966083526611,288.3414306640625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3263854980469,288.3415832519531,1.0,0.6343082785606384,1.0,1.0,0.0,1.0,-3.23172664642334,3.231718301773072,8.39428867038805e-06,2.4950318336486816,0.3431518077850342,0.3431518077850342,0.0,212.8633270263672,222.0,10174.5,-0.0,3103.800048828125,1.0,283.1499938964844,287.80780029296875,290.2481384277344,291.0055847167969,293.1499938964844,293.1499938964844,283.1499938964844,17985.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419108927249908,1.0,0.0,0.0,0.5220211148262024,0.5220247507095337,1.8183170524821435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.836669921875,0.0,23.395431518554688,1895.4371337890625,0.0,357.02020263671875,0.252387523651123,1.0,0.0,3.0,1.0,0.0
11976660,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7154154181480408,0.2777477204799652,0.2546115219593048,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.9110037088394164,0.5887008309364319,0.5600407123565674,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8628141283988953,0.5021607875823975,0.3530212640762329,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7815431356430054,0.3679827451705932,0.3529229760169983,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.6969234943389893,0.2570709884166717,1.1793233156204224,288.34381103515625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3261108398437,288.34393310546875,1.0,0.6372641324996948,1.0,1.0,0.0,1.0,-3.242115020751953,3.242106676101685,8.448134394711815e-06,2.502969741821289,0.3437812328338623,0.3437812328338623,0.0,215.9344177246093,225.0,10199.6123046875,-0.0,3143.30615234375,1.0,283.1499938964844,287.8085021972656,290.23980712890625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,17984.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429655373096466,1.0,0.0,0.0,0.5232511758804321,0.5232548117637634,1.826896145473712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.239501953125,0.0,23.46579933166504,1895.4371337890625,0.0,359.30572509765625,0.2525184750556946,1.0,0.0,3.0,1.0,0.0
11976720,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7154154181480408,0.2777477204799652,0.2546115219593048,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.9110037088394164,0.5887008309364319,0.5600407123565674,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34381103515625,0.8628141283988953,0.5021607875823975,0.3530212640762329,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.7815431356430054,0.3679827451705932,0.3529229760169983,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3437805175781,0.6969234943389893,0.2570709884166717,1.1793233156204224,288.34381103515625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3261108398437,288.34393310546875,1.0,0.6372641324996948,1.0,1.0,0.0,1.0,-3.242115020751953,3.242106676101685,8.448134394711815e-06,2.502969741821289,0.3437812328338623,0.3437812328338623,0.0,215.9344177246093,225.0,10199.6123046875,-0.0,3143.30615234375,1.0,283.1499938964844,287.8085021972656,290.23980712890625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,17984.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4429655373096466,1.0,0.0,0.0,0.5232511758804321,0.5232548117637634,1.826896145473712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.239501953125,0.0,23.46579933166504,1895.4371337890625,0.0,359.30572509765625,0.2525184750556946,1.0,0.0,3.0,1.0,0.0
11976780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7137759327888489,0.2781786918640136,0.2550999522209167,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.908456027507782,0.5893741846084595,0.5607838034629822,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8630408048629761,0.5070278644561768,0.3564662635326385,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7798905968666077,0.3688870370388031,0.3538816273212433,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6953144669532776,0.2575955092906952,1.18217670917511,288.3458557128906,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3258361816406,288.345947265625,1.0,0.6401877999305725,1.0,1.0,0.0,1.0,-3.2523224353790283,3.25231409072876,8.501222509949002e-06,2.5107743740081787,0.3444335758686065,0.3444335758686065,0.0,219.0049285888672,228.0,10225.154296875,-0.0,3182.642578125,1.0,283.1499938964844,287.8089294433594,290.2311096191406,290.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17983.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440514743328094,1.0,0.0,0.0,0.5245321989059448,0.5245358347892761,1.835852359022283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.7236328125,0.0,23.539350509643555,1895.4371337890625,0.0,361.6733093261719,0.2526557743549347,1.0,0.0,3.0,1.0,0.0
11976840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7137759327888489,0.2781786918640136,0.2550999522209167,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.908456027507782,0.5893741846084595,0.5607838034629822,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.8630408048629761,0.5070278644561768,0.3564662635326385,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.7798905968666077,0.3688870370388031,0.3538816273212433,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6953144669532776,0.2575955092906952,1.18217670917511,288.3458557128906,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3258361816406,288.345947265625,1.0,0.6401877999305725,1.0,1.0,0.0,1.0,-3.2523224353790283,3.25231409072876,8.501222509949002e-06,2.5107743740081787,0.3444335758686065,0.3444335758686065,0.0,219.0049285888672,228.0,10225.154296875,-0.0,3182.642578125,1.0,283.1499938964844,287.8089294433594,290.2311096191406,290.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,17983.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440514743328094,1.0,0.0,0.0,0.5245321989059448,0.5245358347892761,1.835852359022283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3331.7236328125,0.0,23.539350509643555,1895.4371337890625,0.0,361.6733093261719,0.2526557743549347,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.7129536867141724,0.2783856689929962,0.2553364932537079,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.9072114825248718,0.589693009853363,0.5611386895179749,297.52789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.8631606698036194,0.5094635486602783,0.3581902086734772,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.7790735960006714,0.3693299293518066,0.3543522655963897,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467102050781,0.6945172548294067,0.257851094007492,1.1835737228393557,288.34674072265625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.32568359375,288.3468322753906,1.0,0.6416367292404175,1.0,1.0,0.0,1.0,-3.257352828979492,3.2573442459106445,8.527452337148134e-06,2.5146231651306152,0.3447680175304413,0.3447680175304413,0.0,220.5393524169922,228.0,10238.07421875,-0.0,3202.228515625,1.0,283.1499938964844,287.8090515136719,290.2265625,290.9889221191406,293.1499938964844,293.1499938964844,283.1499938964844,17983.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446054995059967,1.0,0.0,0.0,0.5251913070678711,0.5251949429512024,1.8404689328122004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.488525390625,0.0,23.577299118041992,1895.4371337890625,0.0,362.8868713378906,0.2527267634868622,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.7121288776397705,0.2785867750644684,0.2555678784847259,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.9059872031211852,0.5899994373321533,0.5614820718765259,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.8632844686508179,0.5119005441665649,0.3599151074886322,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475646972656,0.7782624363899231,0.3697664439678192,0.3548169136047363,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475341796875,0.693724513053894,0.2581020891666412,1.184950351715088,288.3475646972656,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3255310058594,288.34765625,1.0,0.6430767774581909,1.0,1.0,0.0,1.0,-3.2623322010040283,3.26232385635376,8.553462066629436e-06,2.518434524536133,0.3451074957847595,0.3451074957847595,0.0,222.07325744628903,231.0,10251.08203125,-0.0,3221.754638671875,1.0,283.1499938964844,287.80908203125,290.221923828125,290.9852905273437,293.1499938964844,293.1499938964844,283.1499938964844,17982.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451657235622406,1.0,0.0,0.0,0.5258618593215942,0.5258654952049255,1.8451718375445125e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.263671875,0.0,23.61597442626953,1895.4371337890625,0.0,364.1178894042969,0.2527992129325866,1.0,0.0,3.0,1.0,0.0
11977020,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7104711532592773,0.278973639011383,0.2560168504714966,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.9036044478416444,0.5905791521072388,0.5621376633644104,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8635432124137878,0.5167779326438904,0.3633671104907989,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.776658296585083,0.370622456073761,0.3557303249835968,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6921535730361938,0.2585919797420501,1.1876497268676758,288.3489990234375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251953125,288.3490905761719,1.0,0.6459331512451172,1.0,1.0,0.0,1.0,-3.272156000137329,3.272147417068481,8.604903996456414e-06,2.5259599685668945,0.3457983732223511,0.3457983732223511,0.0,225.1403961181641,234.0,10277.2978515625,-0.0,3260.66455078125,1.0,283.1499938964844,287.8089904785156,290.2122802734375,290.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463052451610565,1.0,0.0,0.0,0.5272309184074402,0.5272345542907715,1.8547920532796525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.82861328125,0.0,23.695127487182617,1895.4371337890625,0.0,366.6339721679688,0.2529477179050445,1.0,0.0,3.0,1.0,0.0
11977080,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.7104711532592773,0.278973639011383,0.2560168504714966,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.9036044478416444,0.5905791521072388,0.5621376633644104,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.8635432124137878,0.5167779326438904,0.3633671104907989,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489990234375,0.776658296585083,0.370622456073761,0.3557303249835968,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3489685058594,0.6921535730361938,0.2585919797420501,1.1876497268676758,288.3489990234375,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.3251953125,288.3490905761719,1.0,0.6459331512451172,1.0,1.0,0.0,1.0,-3.272156000137329,3.272147417068481,8.604903996456414e-06,2.5259599685668945,0.3457983732223511,0.3457983732223511,0.0,225.1403961181641,234.0,10277.2978515625,-0.0,3260.66455078125,1.0,283.1499938964844,287.8089904785156,290.2122802734375,290.9776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463052451610565,1.0,0.0,0.0,0.5272309184074402,0.5272345542907715,1.8547920532796525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.82861328125,0.0,23.695127487182617,1895.4371337890625,0.0,366.6339721679688,0.2529477179050445,1.0,0.0,3.0,1.0,0.0
11977140,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7087998986244202,0.2793404161930084,0.2564479112625122,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9013001322746276,0.5911149382591248,0.5627522468566895,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8638163805007935,0.5216597318649292,0.3668219745159149,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.775078296661377,0.371456116437912,0.3566227555274963,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6906020045280457,0.2590658962726593,1.1902782917022705,288.3501892089844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3248596191406,288.3502502441406,1.0,0.6487581133842468,1.0,1.0,0.0,1.0,-3.28180193901062,3.2817933559417725,8.655589226691518e-06,2.533358097076416,0.3465028703212738,0.3465028703212738,0.0,228.2062530517578,237.0,10303.7255859375,-0.0,3299.381591796875,1.0,283.1499938964844,287.8087158203125,290.2021484375,290.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,17981.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474703371524811,1.0,0.0,0.0,0.5286325812339783,0.5286362171173096,1.8646671762212463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.390869140625,0.0,23.776412963867188,1895.4371337890625,0.0,369.2236022949219,0.2531005144119262,1.0,0.0,3.0,1.0,0.0
11977200,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.7087998986244202,0.2793404161930084,0.2564479112625122,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9013001322746276,0.5911149382591248,0.5627522468566895,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.8638163805007935,0.5216597318649292,0.3668219745159149,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.775078296661377,0.371456116437912,0.3566227555274963,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.6906020045280457,0.2590658962726593,1.1902782917022705,288.3501892089844,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3248596191406,288.3502502441406,1.0,0.6487581133842468,1.0,1.0,0.0,1.0,-3.28180193901062,3.2817933559417725,8.655589226691518e-06,2.533358097076416,0.3465028703212738,0.3465028703212738,0.0,228.2062530517578,237.0,10303.7255859375,-0.0,3299.381591796875,1.0,283.1499938964844,287.8087158203125,290.2021484375,290.9695739746094,293.1499938964844,293.1499938964844,283.1499938964844,17981.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474703371524811,1.0,0.0,0.0,0.5286325812339783,0.5286362171173096,1.8646671762212463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.390869140625,0.0,23.776412963867188,1895.4371337890625,0.0,369.2236022949219,0.2531005144119262,1.0,0.0,3.0,1.0,0.0
11977260,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7071204781532288,0.2796872556209564,0.2568610310554504,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8990230560302734,0.5916059613227844,0.5633248686790466,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8641043901443481,0.5265457630157471,0.3702795803546905,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7735223174095154,0.3722671270370483,0.3574938774108886,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.689069926738739,0.2595238089561462,1.1928350925445557,288.35113525390625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3244934082031,288.3511962890625,1.0,0.651551365852356,1.0,1.0,0.0,1.0,-3.291267871856689,3.2912590503692627,8.705537766218185e-06,2.5406439304351807,0.3472186326980591,0.3472186326980591,0.0,231.27032470703125,240.0,10330.30859375,-0.0,3337.888671875,1.0,283.1499938964844,287.8082275390625,290.1910400390625,290.9607238769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488020837306976,1.0,0.0,0.0,0.5300623774528503,0.5300660133361816,1.874767541210076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.88134765625,0.0,23.85957908630371,1895.4371337890625,0.0,372.2048950195313,0.2532570958137512,1.0,0.0,3.0,1.0,0.0
11977320,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7071204781532288,0.2796872556209564,0.2568610310554504,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8990230560302734,0.5916059613227844,0.5633248686790466,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.8641043901443481,0.5265457630157471,0.3702795803546905,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.7735223174095154,0.3722671270370483,0.3574938774108886,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35113525390625,0.689069926738739,0.2595238089561462,1.1928350925445557,288.35113525390625,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3244934082031,288.3511962890625,1.0,0.651551365852356,1.0,1.0,0.0,1.0,-3.291267871856689,3.2912590503692627,8.705537766218185e-06,2.5406439304351807,0.3472186326980591,0.3472186326980591,0.0,231.27032470703125,240.0,10330.30859375,-0.0,3337.888671875,1.0,283.1499938964844,287.8082275390625,290.1910400390625,290.9607238769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488020837306976,1.0,0.0,0.0,0.5300623774528503,0.5300660133361816,1.874767541210076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.88134765625,0.0,23.85957908630371,1895.4371337890625,0.0,372.2048950195313,0.2532570958137512,1.0,0.0,3.0,1.0,0.0
11977380,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7054558992385864,0.2800163328647613,0.2572581171989441,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8967705368995667,0.5920557379722595,0.5638587474822998,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8644070625305176,0.5314357280731201,0.3737396001815796,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7719914317131042,0.3730574250221252,0.358345478773117,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.687558650970459,0.2599671185016632,1.1953266859054563,288.3518981933594,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3240966796875,288.3519592285156,1.0,0.6543153524398804,1.0,1.0,0.0,1.0,-3.3005685806274414,3.3005599975585938,8.75486966833705e-06,2.547846794128418,0.3479425013065338,0.3479425013065338,0.0,234.33331298828125,243.0,10356.978515625,-0.0,3376.21630859375,1.0,283.1499938964844,287.8076171875,290.177734375,290.95001220703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504396915435791,1.0,0.0,0.0,0.5315136909484863,0.5315173268318176,1.885047851146737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.1396484375,0.0,23.944232940673828,1895.4371337890625,0.0,375.9024963378906,0.2534167170524597,1.0,0.0,3.0,1.0,0.0
11977440,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7054558992385864,0.2800163328647613,0.2572581171989441,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8967705368995667,0.5920557379722595,0.5638587474822998,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.8644070625305176,0.5314357280731201,0.3737396001815796,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.7719914317131042,0.3730574250221252,0.358345478773117,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518981933594,0.687558650970459,0.2599671185016632,1.1953266859054563,288.3518981933594,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3240966796875,288.3519592285156,1.0,0.6543153524398804,1.0,1.0,0.0,1.0,-3.3005685806274414,3.3005599975585938,8.75486966833705e-06,2.547846794128418,0.3479425013065338,0.3479425013065338,0.0,234.33331298828125,243.0,10356.978515625,-0.0,3376.21630859375,1.0,283.1499938964844,287.8076171875,290.177734375,290.95001220703125,293.1499938964844,293.1499938964844,283.1499938964844,17980.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504396915435791,1.0,0.0,0.0,0.5315136909484863,0.5315173268318176,1.885047851146737e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.1396484375,0.0,23.944232940673828,1895.4371337890625,0.0,375.9024963378906,0.2534167170524597,1.0,0.0,3.0,1.0,0.0
11977500,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7046294212341309,0.280174046754837,0.2574504911899566,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8956529498100281,0.5922641754150391,0.5641103386878967,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8645639419555664,0.5338825583457947,0.3754706978797912,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.771234929561615,0.3734443485736847,0.3587635457515716,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.6868104934692383,0.2601830661296844,1.1965467929840088,288.3522033691406,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32391357421875,288.3522644042969,1.0,0.6556859016418457,1.0,1.0,0.0,1.0,-3.30515456199646,3.305145740509033,8.779285963100847e-06,2.551414728164673,0.3483070135116577,0.3483070135116577,0.0,235.863998413086,243.0,10370.333984375,-0.0,3395.302001953125,1.0,283.1499938964844,287.8072204589844,290.16998291015625,290.9435729980469,293.1499938964844,293.1499938964844,283.1499938964844,17980.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4513441622257232,1.0,0.0,0.0,0.5322465896606445,0.5322502255439758,1.8902499121509212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.643310546875,0.0,23.9870719909668,1895.4371337890625,0.0,377.9598388671875,0.2534975707530975,1.0,0.0,3.0,1.0,0.0
11977560,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7038068771362305,0.2803273499011993,0.257638931274414,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8945411443710327,0.592461884021759,0.5643518567085266,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524780273437,0.8647243976593018,0.5363304018974304,0.377202570438385,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7704843282699585,0.3738259673118591,0.3591766059398651,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6860673427581787,0.2603953182697296,1.197750449180603,288.3524475097656,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3236999511719,288.3525085449219,1.0,0.6570490598678589,1.0,1.0,0.0,1.0,-3.3096985816955566,3.30968976020813,8.803540367807727e-06,2.554960489273072,0.3486728370189667,0.3486728370189667,0.0,237.39425659179688,246.0,10383.6943359375,-0.0,3414.337646484375,1.0,283.1499938964844,287.80682373046875,290.16143798828125,290.9363708496094,293.1499938964844,293.1499938964844,283.1499938964844,17980.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522774517536163,1.0,0.0,0.0,0.5329834222793579,0.5329870581626892,1.895487322656209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.0576171875,0.0,24.030202865600582,1895.4371337890625,0.0,380.0940856933594,0.2535790205001831,1.0,0.0,3.0,1.0,0.0
11977620,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7021737098693848,0.280621588230133,0.2580046355724334,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.892334520816803,0.5928260087966919,0.5648056268692017,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.86505526304245,0.5412294864654541,0.3806682527065277,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7690004706382751,0.3745736181735992,0.359988123178482,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6845957636833191,0.2608092427253723,1.2001104354858398,288.3528747558594,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32330322265625,288.3529052734375,1.0,0.6597540378570557,1.0,1.0,0.0,1.0,-3.318666219711304,3.318657398223877,8.85158351593418e-06,2.561988592147827,0.3494073152542114,0.3494073152542114,0.0,240.45379638671875,249.0,10410.404296875,-0.0,3452.268310546875,1.0,283.1499938964844,287.805908203125,290.1422119140625,290.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541643261909485,1.0,0.0,0.0,0.5344667434692383,0.5344703793525696,1.906052382594225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.6318359375,0.0,24.1171989440918,1895.4371337890625,0.0,384.4447326660156,0.253743439912796,1.0,0.0,3.0,1.0,0.0
11977680,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7021737098693848,0.280621588230133,0.2580046355724334,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.892334520816803,0.5928260087966919,0.5648056268692017,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.86505526304245,0.5412294864654541,0.3806682527065277,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.7690004706382751,0.3745736181735992,0.359988123178482,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3528747558594,0.6845957636833191,0.2608092427253723,1.2001104354858398,288.3528747558594,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.32330322265625,288.3529052734375,1.0,0.6597540378570557,1.0,1.0,0.0,1.0,-3.318666219711304,3.318657398223877,8.85158351593418e-06,2.561988592147827,0.3494073152542114,0.3494073152542114,0.0,240.45379638671875,249.0,10410.404296875,-0.0,3452.268310546875,1.0,283.1499938964844,287.805908203125,290.1422119140625,290.9197998046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541643261909485,1.0,0.0,0.0,0.5344667434692383,0.5344703793525696,1.906052382594225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3382.6318359375,0.0,24.1171989440918,1895.4371337890625,0.0,384.4447326660156,0.253743439912796,1.0,0.0,3.0,1.0,0.0
11977740,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7005563974380493,0.2808996140956878,0.2583558261394501,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.8901503086090088,0.5931485891342163,0.5652204751968384,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.8653990626335144,0.5461330413818359,0.3841367959976196,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7675389647483826,0.3753006756305694,0.3607802987098694,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.6831435561180115,0.2612092494964599,1.2024081945419312,288.3531188964844,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3228759765625,288.3531799316406,1.0,0.6624308824539185,1.0,1.0,0.0,1.0,-3.327475070953369,3.3274662494659424,8.89900366018992e-06,2.568931102752685,0.3501442372798919,0.3501442372798919,0.0,243.5118560791016,252.0,10437.0703125,-0.0,3490.00830078125,1.0,283.1499938964844,287.8049011230469,290.1205139160156,290.90057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560030400753021,1.0,0.0,0.0,0.5359600782394409,0.5359637141227722,1.9167185172364043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.893310546875,0.0,24.20500946044922,1895.4371337890625,0.0,388.73095703125,0.253909558057785,1.0,0.0,3.0,1.0,0.0
11977800,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7005563974380493,0.2808996140956878,0.2583558261394501,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.8901503086090088,0.5931485891342163,0.5652204751968384,297.5331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.8653990626335144,0.5461330413818359,0.3841367959976196,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.7675389647483826,0.3753006756305694,0.3607802987098694,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531188964844,0.6831435561180115,0.2612092494964599,1.2024081945419312,288.3531188964844,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3228759765625,288.3531799316406,1.0,0.6624308824539185,1.0,1.0,0.0,1.0,-3.327475070953369,3.3274662494659424,8.89900366018992e-06,2.568931102752685,0.3501442372798919,0.3501442372798919,0.0,243.5118560791016,252.0,10437.0703125,-0.0,3490.00830078125,1.0,283.1499938964844,287.8049011230469,290.1205139160156,290.90057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17980.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4560030400753021,1.0,0.0,0.0,0.5359600782394409,0.5359637141227722,1.9167185172364043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.893310546875,0.0,24.20500946044922,1895.4371337890625,0.0,388.73095703125,0.253909558057785,1.0,0.0,3.0,1.0,0.0
