time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11977860,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6989546418190002,0.281161904335022,0.2586929202079773,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8879877924919128,0.5934300422668457,0.5655966997146606,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8657548427581787,0.5510408282279968,0.3876080811023712,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.7660990357398987,0.3760071694850921,0.3615531921386719,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6817101836204529,0.2615956366062164,1.2046451568603516,288.3532409667969,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3224182128906,288.3533020019531,1.0,0.6650800704956055,1.0,1.0,0.0,1.0,-3.336127758026123,3.336118698120117,8.94579898158554e-06,2.5757863521575928,0.3508819341659546,0.3508819341659546,0.0,246.56851196289065,255.0,10463.654296875,-0.0,3527.557373046875,1.0,283.1499938964844,287.80377197265625,290.09686279296875,290.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17979.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577482342720032,1.0,0.0,0.0,0.5374600887298584,0.5374637246131897,1.9274622786724652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.889404296875,0.0,24.293439865112305,1895.4371337890625,0.0,392.8424072265625,0.2540769875049591,1.0,0.0,3.0,1.0,0.0
11977920,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6989546418190002,0.281161904335022,0.2586929202079773,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8879877924919128,0.5934300422668457,0.5655966997146606,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8657548427581787,0.5510408282279968,0.3876080811023712,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.7660990357398987,0.3760071694850921,0.3615531921386719,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6817101836204529,0.2615956366062164,1.2046451568603516,288.3532409667969,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.3224182128906,288.3533020019531,1.0,0.6650800704956055,1.0,1.0,0.0,1.0,-3.336127758026123,3.336118698120117,8.94579898158554e-06,2.5757863521575928,0.3508819341659546,0.3508819341659546,0.0,246.56851196289065,255.0,10463.654296875,-0.0,3527.557373046875,1.0,283.1499938964844,287.80377197265625,290.09686279296875,290.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,17979.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577482342720032,1.0,0.0,0.0,0.5374600887298584,0.5374637246131897,1.9274622786724652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.889404296875,0.0,24.293439865112305,1895.4371337890625,0.0,392.8424072265625,0.2540769875049591,1.0,0.0,3.0,1.0,0.0
11977980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.697368323802948,0.2814089059829712,0.2590163052082062,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8858466744422913,0.5936712622642517,0.5659351944923401,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8661218285560608,0.5559524893760681,0.3910818099975586,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7646797299385071,0.3766933381557464,0.3623070418834686,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6802953481674194,0.2619687914848327,1.2068229913711548,288.353271484375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3219909667969,288.3533020019531,1.0,0.667702317237854,1.0,1.0,0.0,1.0,-3.344627618789673,3.344618558883667,8.991974027594551e-06,2.5825536251068115,0.3516190350055694,0.3516190350055694,0.0,249.62380981445312,258.0,10490.1240234375,-0.0,3564.916748046875,1.0,283.1499938964844,287.8025817871094,290.0717163085937,290.8562927246094,293.1499938964844,293.1499938964844,283.1499938964844,17979.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593993425369262,1.0,0.0,0.0,0.5389637351036072,0.5389673709869385,1.9382623506203345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.66162109375,0.0,24.382305145263672,1895.4371337890625,0.0,396.7715759277344,0.254245400428772,1.0,0.0,3.0,1.0,0.0
11978040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.697368323802948,0.2814089059829712,0.2590163052082062,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8858466744422913,0.5936712622642517,0.5659351944923401,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.8661218285560608,0.5559524893760681,0.3910818099975586,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.7646797299385071,0.3766933381557464,0.3623070418834686,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.353271484375,0.6802953481674194,0.2619687914848327,1.2068229913711548,288.353271484375,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3219909667969,288.3533020019531,1.0,0.667702317237854,1.0,1.0,0.0,1.0,-3.344627618789673,3.344618558883667,8.991974027594551e-06,2.5825536251068115,0.3516190350055694,0.3516190350055694,0.0,249.62380981445312,258.0,10490.1240234375,-0.0,3564.916748046875,1.0,283.1499938964844,287.8025817871094,290.0717163085937,290.8562927246094,293.1499938964844,293.1499938964844,283.1499938964844,17979.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593993425369262,1.0,0.0,0.0,0.5389637351036072,0.5389673709869385,1.9382623506203345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3400.66162109375,0.0,24.382305145263672,1895.4371337890625,0.0,396.7715759277344,0.254245400428772,1.0,0.0,3.0,1.0,0.0
11978100,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6965807676315308,0.2815266847610473,0.2591728866100311,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8847840428352356,0.5937770009040833,0.5660904049873352,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.8663092255592346,0.5584096908569336,0.3928194940090179,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.7639775276184082,0.3770287036895752,0.3626767098903656,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3532409667969,0.6795947551727295,0.2621504366397857,1.2078897953033447,288.3532409667969,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3217468261719,288.353271484375,1.0,0.6690033674240112,1.0,1.0,0.0,1.0,-3.348820209503174,3.348811388015747,9.014824172481894e-06,2.5859031677246094,0.3519869446754455,0.3519869446754455,0.0,251.15087890625,258.0,10503.3056640625,-0.0,3583.52294921875,1.0,283.1499938964844,287.80194091796875,290.0586853027344,290.84429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17979.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4601930379867553,1.0,0.0,0.0,0.5397160649299622,0.5397197008132935,1.9436772191738786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.47216796875,0.0,24.42685317993164,1895.4371337890625,0.0,398.6741333007813,0.2543298602104187,1.0,0.0,3.0,1.0,0.0
11978160,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6957970261573792,0.2816407382488251,0.2593261897563934,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.8837267160415649,0.5938732624053955,0.566236674785614,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.866499125957489,0.5608674883842468,0.3945577144622803,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.7632802128791809,0.3773590326309204,0.3630416989326477,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3531799316406,0.6788985729217529,0.2623288929462433,1.2089425325393677,288.3531799316406,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.321533203125,288.35321044921875,1.0,0.6702979207038879,1.0,1.0,0.0,1.0,-3.3529763221740723,3.3529672622680664,9.037520612764638e-06,2.5892300605773926,0.3523541986942291,0.3523541986942291,0.0,252.6776428222656,261.0,10516.44921875,-0.0,3602.0830078125,1.0,283.1499938964844,287.8013000488281,290.0454406738281,290.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,17979.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609695971012115,1.0,0.0,0.0,0.5404683351516724,0.5404719710350037,1.94909919315478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.23779296875,0.0,24.4714469909668,1895.4371337890625,0.0,400.5442810058594,0.254414439201355,1.0,0.0,3.0,1.0,0.0
11978220,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6942406892776489,0.281857818365097,0.2596229612827301,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8816288709640503,0.5940395593643188,0.5665040612220764,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.866885781288147,0.5657849907875061,0.3980351984500885,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7618998885154724,0.3780046105384826,0.3637575209140777,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.677519679069519,0.262676477432251,1.2110062837600708,288.3529968261719,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3210754394531,288.35302734375,1.0,0.6728678941726685,1.0,1.0,0.0,1.0,-3.361180543899536,3.3611714839935303,9.082457836484537e-06,2.5958168506622314,0.3530863523483276,0.3530863523483276,0.0,255.7300720214844,264.0,10542.6044921875,-0.0,3639.065673828125,1.0,283.1499938964844,287.7999572753906,290.0182800292969,290.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17979.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624781310558319,1.0,0.0,0.0,0.5419713854789734,0.5419750213623047,1.9599552203430903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.64208984375,0.0,24.560710906982425,1895.4371337890625,0.0,404.2022705078125,0.2545837759971618,1.0,0.0,3.0,1.0,0.0
11978280,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.6942406892776489,0.281857818365097,0.2596229612827301,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.8816288709640503,0.5940395593643188,0.5665040612220764,297.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.866885781288147,0.5657849907875061,0.3980351984500885,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.7618998885154724,0.3780046105384826,0.3637575209140777,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3529968261719,0.677519679069519,0.262676477432251,1.2110062837600708,288.3529968261719,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3210754394531,288.35302734375,1.0,0.6728678941726685,1.0,1.0,0.0,1.0,-3.361180543899536,3.3611714839935303,9.082457836484537e-06,2.5958168506622314,0.3530863523483276,0.3530863523483276,0.0,255.7300720214844,264.0,10542.6044921875,-0.0,3639.065673828125,1.0,283.1499938964844,287.7999572753906,290.0182800292969,290.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17979.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624781310558319,1.0,0.0,0.0,0.5419713854789734,0.5419750213623047,1.9599552203430903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.64208984375,0.0,24.560710906982425,1895.4371337890625,0.0,404.2022705078125,0.2545837759971618,1.0,0.0,3.0,1.0,0.0
11978340,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.69269859790802,0.2820604145526886,0.2599068284034729,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.879551351070404,0.594166100025177,0.5667362213134766,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8672804236412048,0.5707044005393982,0.4015138745307922,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7605375647544861,0.3786301612854004,0.3644546568393707,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6761579513549805,0.2630118727684021,1.213015913963318,288.3527526855469,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32061767578125,288.3527526855469,1.0,0.675412654876709,1.0,1.0,0.0,1.0,-3.3692407608032227,3.3692314624786377,9.126773875323124e-06,2.6023101806640625,0.3538144826889038,0.3538144826889038,0.0,258.7816162109375,267.0,10568.568359375,-0.0,3675.862548828125,1.0,283.1499938964844,287.798583984375,289.9904479980469,290.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639313220977783,1.0,0.0,0.0,0.5434707999229431,0.5434744358062744,1.970815155516448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.890869140625,0.0,24.64996910095215,1895.4371337890625,0.0,407.7574157714844,0.2547532320022583,1.0,0.0,3.0,1.0,0.0
11978400,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.69269859790802,0.2820604145526886,0.2599068284034729,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.879551351070404,0.594166100025177,0.5667362213134766,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.8672804236412048,0.5707044005393982,0.4015138745307922,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.7605375647544861,0.3786301612854004,0.3644546568393707,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3527526855469,0.6761579513549805,0.2630118727684021,1.213015913963318,288.3527526855469,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.32061767578125,288.3527526855469,1.0,0.675412654876709,1.0,1.0,0.0,1.0,-3.3692407608032227,3.3692314624786377,9.126773875323124e-06,2.6023101806640625,0.3538144826889038,0.3538144826889038,0.0,258.7816162109375,267.0,10568.568359375,-0.0,3675.862548828125,1.0,283.1499938964844,287.798583984375,289.9904479980469,290.781005859375,293.1499938964844,293.1499938964844,283.1499938964844,17979.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639313220977783,1.0,0.0,0.0,0.5434707999229431,0.5434744358062744,1.970815155516448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.890869140625,0.0,24.64996910095215,1895.4371337890625,0.0,407.7574157714844,0.2547532320022583,1.0,0.0,3.0,1.0,0.0
11978460,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6911696791648865,0.2822487354278564,0.2601781189441681,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8774893283843994,0.594247579574585,0.5669272541999817,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8676811456680298,0.5756248831748962,0.4049932360649109,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7591917514801025,0.3792358636856079,0.3651333451271057,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6748123168945312,0.2633353769779205,1.2149730920791626,288.3524169921875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3201599121094,288.3524169921875,1.0,0.6779322624206543,1.0,1.0,0.0,1.0,-3.37715220451355,3.377142906188965,9.170425983029418e-06,2.6087021827697754,0.3545377254486084,0.3545377254486084,0.0,261.8332824707031,270.0,10594.3095703125,-0.0,3712.4619140625,1.0,283.1499938964844,287.7971496582031,289.9621887207031,290.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653269052505493,1.0,0.0,0.0,0.5449646711349487,0.54496830701828,1.9816644325487687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.0009765625,0.0,24.739103317260746,1895.4371337890625,0.0,411.2009887695313,0.2549225389957428,1.0,0.0,3.0,1.0,0.0
11978520,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6911696791648865,0.2822487354278564,0.2601781189441681,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8774893283843994,0.594247579574585,0.5669272541999817,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8676811456680298,0.5756248831748962,0.4049932360649109,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7591917514801025,0.3792358636856079,0.3651333451271057,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6748123168945312,0.2633353769779205,1.2149730920791626,288.3524169921875,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3201599121094,288.3524169921875,1.0,0.6779322624206543,1.0,1.0,0.0,1.0,-3.37715220451355,3.377142906188965,9.170425983029418e-06,2.6087021827697754,0.3545377254486084,0.3545377254486084,0.0,261.8332824707031,270.0,10594.3095703125,-0.0,3712.4619140625,1.0,283.1499938964844,287.7971496582031,289.9621887207031,290.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17979.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653269052505493,1.0,0.0,0.0,0.5449646711349487,0.54496830701828,1.9816644325487687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.0009765625,0.0,24.739103317260746,1895.4371337890625,0.0,411.2009887695313,0.2549225389957428,1.0,0.0,3.0,1.0,0.0
11978580,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6896531581878662,0.2824224233627319,0.2604365646839142,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8754408955574036,0.5942822098731995,0.5670747756958008,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8680867552757263,0.5805451273918152,0.4084725379943847,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7578613758087158,0.3798213601112366,0.365793228149414,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6734820604324341,0.2636469304561615,1.216877818107605,288.3520202636719,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3196716308594,288.3520202636719,1.0,0.680426299571991,1.0,1.0,0.0,1.0,-3.3849101066589355,3.3849008083343506,9.213370503857732e-06,2.614985227584839,0.3552550673484802,0.3552550673484802,0.0,264.88494873046875,273.0,10619.80078125,-0.0,3748.844970703125,1.0,283.1499938964844,287.7956848144531,289.9337158203125,290.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666556417942047,1.0,0.0,0.0,0.5464507937431335,0.5464544892311096,1.9924875971355505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.989013671875,0.0,24.827985763549805,1895.4371337890625,0.0,414.506591796875,0.2550914287567138,1.0,0.0,3.0,1.0,0.0
11978640,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6896531581878662,0.2824224233627319,0.2604365646839142,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8754408955574036,0.5942822098731995,0.5670747756958008,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.8680867552757263,0.5805451273918152,0.4084725379943847,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.7578613758087158,0.3798213601112366,0.365793228149414,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520202636719,0.6734820604324341,0.2636469304561615,1.216877818107605,288.3520202636719,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3196716308594,288.3520202636719,1.0,0.680426299571991,1.0,1.0,0.0,1.0,-3.3849101066589355,3.3849008083343506,9.213370503857732e-06,2.614985227584839,0.3552550673484802,0.3552550673484802,0.0,264.88494873046875,273.0,10619.80078125,-0.0,3748.844970703125,1.0,283.1499938964844,287.7956848144531,289.9337158203125,290.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,17979.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666556417942047,1.0,0.0,0.0,0.5464507937431335,0.5464544892311096,1.9924875971355505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3426.989013671875,0.0,24.827985763549805,1895.4371337890625,0.0,414.506591796875,0.2550914287567138,1.0,0.0,3.0,1.0,0.0
11978700,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6888993978500366,0.2825038433074951,0.2605609893798828,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8744218349456787,0.5942822694778442,0.5671324133872986,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8682910799980164,0.5830050110816956,0.4102119207382202,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7572017908096313,0.3801065683364868,0.3661161959171295,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6728226542472839,0.263798326253891,1.217810869216919,288.351806640625,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3194274902344,288.351806640625,1.0,0.6816638112068176,1.0,1.0,0.0,1.0,-3.3887319564819336,3.3887226581573486,9.234575372829568e-06,2.6180849075317383,0.3556113243103027,0.3556113243103027,0.0,266.41070556640625,273.0,10632.447265625,-0.0,3766.9541015625,1.0,283.1499938964844,287.794921875,289.91949462890625,290.7144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17979.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467292457818985,1.0,0.0,0.0,0.5471904873847961,0.5471941232681274,1.997885235027752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.44482421875,0.0,24.872299194335938,1895.4371337890625,0.0,416.1003723144531,0.2551756501197815,1.0,0.0,3.0,1.0,0.0
11978760,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6881486773490906,0.2825815081596374,0.2606821656227112,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8734060525894165,0.5942707061767578,0.5671792030334473,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8684963583946228,0.5854642391204834,0.4119510054588318,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7565458416938782,0.3803866803646087,0.3664344251155853,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.6721669435501099,0.2639468014240265,1.2187310457229614,288.3515625,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3191833496094,288.3515625,1.0,0.6828949451446533,1.0,1.0,0.0,1.0,-3.3925154209136963,3.392506122589112,9.255598342861047e-06,2.6211557388305664,0.3559658229351043,0.3559658229351043,0.0,267.9364013671875,276.0,10645.0224609375,-0.0,3785.0068359375,1.0,283.1499938964844,287.794189453125,289.90533447265625,290.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,17979.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679097235202789,1.0,0.0,0.0,0.5479276180267334,0.5479312539100647,2.0032715042361812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.87939453125,0.0,24.9165096282959,1895.4371337890625,0.0,417.6510314941406,0.2552596926689148,1.0,0.0,3.0,1.0,0.0
11978820,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6866562366485596,0.2827264070510864,0.2609153091907501,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8713852167129517,0.5942152142524719,0.5672426223754883,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8689090609550476,0.5903809070587158,0.4154278337955475,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7552448511123657,0.3809324502944946,0.3670574724674225,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6708670258522034,0.2642355859279632,1.2205356359481812,288.3510437011719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3186950683594,288.3510437011719,1.0,0.6853390336036682,1.0,1.0,0.0,1.0,-3.3999743461608887,3.399965047836304,9.2971249614493e-06,2.6272146701812744,0.3566695153713226,0.3566695153713226,0.0,270.9878234863281,279.0,10669.96875,-0.0,3820.95654296875,1.0,283.1499938964844,287.79266357421875,289.8772277832031,290.67462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690838158130646,1.0,0.0,0.0,0.549393892288208,0.5493975877761841,2.0140078049735173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.700439453125,0.0,25.00459861755371,1895.4371337890625,0.0,420.6164855957031,0.255427211523056,1.0,0.0,3.0,1.0,0.0
11978880,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6866562366485596,0.2827264070510864,0.2609153091907501,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8713852167129517,0.5942152142524719,0.5672426223754883,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8689090609550476,0.5903809070587158,0.4154278337955475,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7552448511123657,0.3809324502944946,0.3670574724674225,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6708670258522034,0.2642355859279632,1.2205356359481812,288.3510437011719,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3186950683594,288.3510437011719,1.0,0.6853390336036682,1.0,1.0,0.0,1.0,-3.3999743461608887,3.399965047836304,9.2971249614493e-06,2.6272146701812744,0.3566695153713226,0.3566695153713226,0.0,270.9878234863281,279.0,10669.96875,-0.0,3820.95654296875,1.0,283.1499938964844,287.79266357421875,289.8772277832031,290.67462158203125,293.1499938964844,293.1499938964844,283.1499938964844,17979.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690838158130646,1.0,0.0,0.0,0.549393892288208,0.5493975877761841,2.0140078049735173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.700439453125,0.0,25.00459861755371,1895.4371337890625,0.0,420.6164855957031,0.255427211523056,1.0,0.0,3.0,1.0,0.0
11978940,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.6851752996444702,0.282856673002243,0.2611356675624847,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8693780899047852,0.5941154956817627,0.5672646760940552,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8693240880966187,0.5952938199043274,0.4189021587371826,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.7539576888084412,0.3814582228660583,0.3676619827747345,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.6695818901062012,0.2645132839679718,1.2222915887832642,288.3504943847656,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182067871094,288.3504943847656,1.0,0.6877583861351013,1.0,1.0,0.0,1.0,-3.4072842597961426,3.4072749614715576,9.33792398427613e-06,2.6331567764282227,0.3573654592037201,0.3573654592037201,0.0,274.038818359375,282.0,10694.6181640625,-0.0,3856.680419921875,1.0,283.1499938964844,287.7911071777344,289.8497314453125,290.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701699018478393,1.0,0.0,0.0,0.5508481860160828,0.5508518815040588,2.024684597756732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.4775390625,0.0,25.0921630859375,1895.4371337890625,0.0,423.3786315917969,0.2555938065052032,1.0,0.0,3.0,1.0,0.0
11979000,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.6851752996444702,0.282856673002243,0.2611356675624847,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8693780899047852,0.5941154956817627,0.5672646760940552,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.8693240880966187,0.5952938199043274,0.4189021587371826,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.7539576888084412,0.3814582228660583,0.3676619827747345,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3504943847656,0.6695818901062012,0.2645132839679718,1.2222915887832642,288.3504943847656,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3182067871094,288.3504943847656,1.0,0.6877583861351013,1.0,1.0,0.0,1.0,-3.4072842597961426,3.4072749614715576,9.33792398427613e-06,2.6331567764282227,0.3573654592037201,0.3573654592037201,0.0,274.038818359375,282.0,10694.6181640625,-0.0,3856.680419921875,1.0,283.1499938964844,287.7911071777344,289.8497314453125,290.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,17980.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4701699018478393,1.0,0.0,0.0,0.5508481860160828,0.5508518815040588,2.024684597756732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.4775390625,0.0,25.0921630859375,1895.4371337890625,0.0,423.3786315917969,0.2555938065052032,1.0,0.0,3.0,1.0,0.0
11979060,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.68370521068573,0.2829720675945282,0.2613430023193359,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8673842549324036,0.593971848487854,0.5672457814216614,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8697401285171509,0.6002013683319092,0.4223728775978088,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7526834607124329,0.3819637596607208,0.3682477176189422,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.6683111786842346,0.2647800743579864,1.2239996194839478,288.3498840332031,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3177185058594,288.3498840332031,1.0,0.6901530027389526,1.0,1.0,0.0,1.0,-3.4144446849823,3.414435386657715,9.377977221447509e-06,2.6389780044555664,0.3580531179904938,0.3580531179904938,0.0,277.0893859863281,285.0,10718.955078125,-0.0,3892.170654296875,1.0,283.1499938964844,287.7895202636719,289.8230895996094,290.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711634814739227,1.0,0.0,0.0,0.5522891879081726,0.5522928237915039,2.0352910468091068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.2392578125,0.0,25.179113388061523,1895.4371337890625,0.0,425.9215698242188,0.2557592689990997,1.0,0.0,3.0,1.0,0.0
11979120,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.68370521068573,0.2829720675945282,0.2613430023193359,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8673842549324036,0.593971848487854,0.5672457814216614,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.8697401285171509,0.6002013683319092,0.4223728775978088,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.7526834607124329,0.3819637596607208,0.3682477176189422,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498840332031,0.6683111786842346,0.2647800743579864,1.2239996194839478,288.3498840332031,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3177185058594,288.3498840332031,1.0,0.6901530027389526,1.0,1.0,0.0,1.0,-3.4144446849823,3.414435386657715,9.377977221447509e-06,2.6389780044555664,0.3580531179904938,0.3580531179904938,0.0,277.0893859863281,285.0,10718.955078125,-0.0,3892.170654296875,1.0,283.1499938964844,287.7895202636719,289.8230895996094,290.62335205078125,293.1499938964844,293.1499938964844,283.1499938964844,17980.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711634814739227,1.0,0.0,0.0,0.5522891879081726,0.5522928237915039,2.0352910468091068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3446.2392578125,0.0,25.179113388061523,1895.4371337890625,0.0,425.9215698242188,0.2557592689990997,1.0,0.0,3.0,1.0,0.0
11979180,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.682245671749115,0.2830725908279419,0.2615372538566589,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8654038906097412,0.5937854051589966,0.5671869516372681,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8701562881469727,0.6051022410392761,0.4258390665054321,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7514215707778931,0.3824491202831268,0.3688147962093353,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6670547127723694,0.2650362253189087,1.225661039352417,288.3492431640625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31719970703125,288.3492431640625,1.0,0.6925232410430908,1.0,1.0,0.0,1.0,-3.4214577674865723,3.421448230743408,9.417281944479328e-06,2.644676923751831,0.3587320446968078,0.3587320446968078,0.0,280.1395874023437,288.0,10742.9697265625,-0.0,3927.42626953125,1.0,283.1499938964844,287.7879638671875,289.7975769042969,290.5991516113281,293.1499938964844,293.1499938964844,283.1499938964844,17980.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472060352563858,1.0,0.0,0.0,0.5537158250808716,0.5537194609642029,2.045819513796232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.01318359375,0.0,25.265384674072266,1895.4371337890625,0.0,428.2301635742188,0.2559234797954559,1.0,0.0,3.0,1.0,0.0
11979240,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.682245671749115,0.2830725908279419,0.2615372538566589,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8654038906097412,0.5937854051589966,0.5671869516372681,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8701562881469727,0.6051022410392761,0.4258390665054321,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7514215707778931,0.3824491202831268,0.3688147962093353,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6670547127723694,0.2650362253189087,1.225661039352417,288.3492431640625,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.31719970703125,288.3492431640625,1.0,0.6925232410430908,1.0,1.0,0.0,1.0,-3.4214577674865723,3.421448230743408,9.417281944479328e-06,2.644676923751831,0.3587320446968078,0.3587320446968078,0.0,280.1395874023437,288.0,10742.9697265625,-0.0,3927.42626953125,1.0,283.1499938964844,287.7879638671875,289.7975769042969,290.5991516113281,293.1499938964844,293.1499938964844,283.1499938964844,17980.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472060352563858,1.0,0.0,0.0,0.5537158250808716,0.5537194609642029,2.045819513796232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.01318359375,0.0,25.265384674072266,1895.4371337890625,0.0,428.2301635742188,0.2559234797954559,1.0,0.0,3.0,1.0,0.0
11979300,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6815195679664612,0.2831170856952667,0.2616293132305145,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8644185066223145,0.5936759114265442,0.5671423077583313,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.8703641891479492,0.607549786567688,0.4275701344013214,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.7507949471473694,0.382684051990509,0.369091123342514,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34893798828125,0.6664316058158875,0.2651602625846863,1.2264741659164429,288.34893798828125,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.31695556640625,288.34893798828125,1.0,0.693699061870575,1.0,1.0,0.0,1.0,-3.4249074459075928,3.4248979091644287,9.436642358195968e-06,2.6474783420562744,0.3590680658817291,0.3590680658817291,0.0,281.6643981933594,288.0,10754.8486328125,-0.0,3944.9599609375,1.0,283.1499938964844,287.78717041015625,289.78533935546875,290.5875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724717736244201,1.0,0.0,0.0,0.5544232726097107,0.554426908493042,2.0510503517812143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.414306640625,0.0,25.30823516845703,1895.4371337890625,0.0,429.29345703125,0.2560050785541534,1.0,0.0,3.0,1.0,0.0
11979360,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.680796205997467,0.2831579744815826,0.2617182433605194,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8634366989135742,0.5935564041137695,0.5670883059501648,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485717773437,0.8705719113349915,0.6099952459335327,0.4292998313903808,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.7501713633537292,0.382914125919342,0.3693629503250122,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486022949219,0.6658121347427368,0.2652818262577057,1.22727632522583,288.3486022949219,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3166809082031,288.3486022949219,1.0,0.6948691010475159,1.0,1.0,0.0,1.0,-3.4283220767974854,3.4283125400543213,9.455819963477552e-06,2.65024995803833,0.3594018220901489,0.3594018220901489,0.0,283.1891784667969,291.0,10766.6474609375,-0.0,3962.4375,1.0,283.1499938964844,287.7863464355469,289.77349853515625,290.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17980.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4728572070598602,1.0,0.0,0.0,0.5551269054412842,0.5551305413246155,2.056259873484123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.8291015625,0.0,25.35089874267578,1895.4371337890625,0.0,430.2919616699219,0.2560862898826599,1.0,0.0,3.0,1.0,0.0
11979420,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6793568730354309,0.2832285761833191,0.2618862688541412,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8614833354949951,0.5932870507240295,0.5669519305229187,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8709861636161804,0.6148793697357178,0.4327545464038849,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7489326000213623,0.3833594024181366,0.369892805814743,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6645835041999817,0.2655174434185028,1.228847861289978,288.347900390625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.316162109375,288.347900390625,1.0,0.6971914172172546,1.0,1.0,0.0,1.0,-3.4350435733795166,3.4350340366363525,9.49361128732562e-06,2.6556992530822754,0.360062301158905,0.360062301158905,0.0,286.2384033203125,294.0,10789.990234375,-0.0,3997.214111328125,1.0,283.1499938964844,287.7847595214844,289.7510681152344,290.5549621582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735478162765503,1.0,0.0,0.0,0.5565220713615417,0.5565257668495178,2.066608750794785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.7158203125,0.0,25.435623168945312,1895.4371337890625,0.0,432.0870666503906,0.2562476694583893,1.0,0.0,3.0,1.0,0.0
11979480,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6793568730354309,0.2832285761833191,0.2618862688541412,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8614833354949951,0.5932870507240295,0.5669519305229187,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.8709861636161804,0.6148793697357178,0.4327545464038849,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.7489326000213623,0.3833594024181366,0.369892805814743,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.347900390625,0.6645835041999817,0.2655174434185028,1.228847861289978,288.347900390625,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.316162109375,288.347900390625,1.0,0.6971914172172546,1.0,1.0,0.0,1.0,-3.4350435733795166,3.4350340366363525,9.49361128732562e-06,2.6556992530822754,0.360062301158905,0.360062301158905,0.0,286.2384033203125,294.0,10789.990234375,-0.0,3997.214111328125,1.0,283.1499938964844,287.7847595214844,289.7510681152344,290.5549621582031,293.1499938964844,293.1499938964844,283.1499938964844,17980.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735478162765503,1.0,0.0,0.0,0.5565220713615417,0.5565257668495178,2.066608750794785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.7158203125,0.0,25.435623168945312,1895.4371337890625,0.0,432.0870666503906,0.2562476694583893,1.0,0.0,3.0,1.0,0.0
11979540,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6779273748397827,0.2832841873168945,0.2620411515235901,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8595435619354248,0.5929775238037109,0.5667780041694641,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8713985681533813,0.6197535991668701,0.4362024366855621,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.7477048635482788,0.3837847411632538,0.3704041838645935,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6633685827255249,0.2657431364059448,1.23037588596344,288.34716796875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3156433105469,288.34716796875,1.0,0.6994901895523071,1.0,1.0,0.0,1.0,-3.4416213035583496,3.441611766815185,9.530642273603007e-06,2.661022186279297,0.3607130944728851,0.3607130944728851,0.0,289.28692626953125,297.0,10812.986328125,-0.0,4031.7470703125,1.0,283.1499938964844,287.7831726074219,289.7305603027344,290.5355224609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741276800632477,1.0,0.0,0.0,0.5579003691673279,0.5579040050506592,2.0768576192153887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.70556640625,0.0,25.519495010375977,1895.4371337890625,0.0,433.6001281738281,0.2564074397087097,1.0,0.0,3.0,1.0,0.0
11979600,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6779273748397827,0.2832841873168945,0.2620411515235901,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8595435619354248,0.5929775238037109,0.5667780041694641,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.8713985681533813,0.6197535991668701,0.4362024366855621,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.34716796875,0.7477048635482788,0.3837847411632538,0.3704041838645935,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6633685827255249,0.2657431364059448,1.23037588596344,288.34716796875,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3156433105469,288.34716796875,1.0,0.6994901895523071,1.0,1.0,0.0,1.0,-3.4416213035583496,3.441611766815185,9.530642273603007e-06,2.661022186279297,0.3607130944728851,0.3607130944728851,0.0,289.28692626953125,297.0,10812.986328125,-0.0,4031.7470703125,1.0,283.1499938964844,287.7831726074219,289.7305603027344,290.5355224609375,293.1499938964844,293.1499938964844,283.1499938964844,17980.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741276800632477,1.0,0.0,0.0,0.5579003691673279,0.5579040050506592,2.0768576192153887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.70556640625,0.0,25.519495010375977,1895.4371337890625,0.0,433.6001281738281,0.2564074397087097,1.0,0.0,3.0,1.0,0.0
11979660,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6765074133872986,0.2833247184753418,0.2621828019618988,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8576174378395081,0.5926288366317749,0.5665675401687622,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8718083500862122,0.6246163249015808,0.4396425783634186,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7464874982833862,0.3841902613639831,0.3708971440792084,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6621672511100769,0.2659591436386108,1.2318617105484009,288.346435546875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31512451171875,288.346435546875,1.0,0.7017656564712524,1.0,1.0,0.0,1.0,-3.448057174682617,3.448047399520874,9.566910193825606e-06,2.6662185192108154,0.3613539934158325,0.3613539934158325,0.0,292.3348083496094,300.0,10835.6298828125,-0.0,4066.03466796875,1.0,283.1499938964844,287.78155517578125,289.7122802734375,290.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745931327342987,1.0,0.0,0.0,0.5592610836029053,0.5592647790908813,2.0870009720397323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.82958984375,0.0,25.60246658325196,1895.4371337890625,0.0,434.8184509277344,0.256565511226654,1.0,0.0,3.0,1.0,0.0
