time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11979720,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.6765074133872986,0.2833247184753418,0.2621828019618988,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8576174378395081,0.5926288366317749,0.5665675401687622,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.8718083500862122,0.6246163249015808,0.4396425783634186,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.7464874982833862,0.3841902613639831,0.3708971440792084,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.6621672511100769,0.2659591436386108,1.2318617105484009,288.346435546875,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31512451171875,288.346435546875,1.0,0.7017656564712524,1.0,1.0,0.0,1.0,-3.448057174682617,3.448047399520874,9.566910193825606e-06,2.6662185192108154,0.3613539934158325,0.3613539934158325,0.0,292.3348083496094,300.0,10835.6298828125,-0.0,4066.03466796875,1.0,283.1499938964844,287.78155517578125,289.7122802734375,290.5181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745931327342987,1.0,0.0,0.0,0.5592610836029053,0.5592647790908813,2.0870009720397323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.82958984375,0.0,25.60246658325196,1895.4371337890625,0.0,434.8184509277344,0.256565511226654,1.0,0.0,3.0,1.0,0.0
11979780,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6750952005386353,0.2833492159843445,0.2623109221458435,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8557028770446777,0.5922390222549438,0.5663201808929443,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.872207522392273,0.6294394135475159,0.4430656433105469,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7452786564826965,0.3845751881599426,0.3713715374469757,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6609780788421631,0.2661654651165008,1.2333062887191772,288.3456726074219,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.314453125,288.3456726074219,1.0,0.7040174603462219,1.0,1.0,0.0,1.0,-3.454339504241944,3.45432996749878,9.602348654880188e-06,2.671278715133667,0.3619846999645233,0.3619846999645233,0.0,295.3839416503906,303.0,10857.90234375,-0.0,4100.05419921875,1.0,283.1499938964844,287.77996826171875,289.69647216796875,290.5032653808594,293.1499938964844,293.1499938964844,283.1499938964844,17981.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474941074848175,1.0,0.0,0.0,0.5606035590171814,0.5606072545051575,2.097032592018877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.118408203125,0.0,25.684490203857425,1895.4371337890625,0.0,435.73150634765625,0.2567218244075775,1.0,0.0,3.0,1.0,0.0
11979840,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6750952005386353,0.2833492159843445,0.2623109221458435,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.8557028770446777,0.5922390222549438,0.5663201808929443,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.872207522392273,0.6294394135475159,0.4430656433105469,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.7452786564826965,0.3845751881599426,0.3713715374469757,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6609780788421631,0.2661654651165008,1.2333062887191772,288.3456726074219,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.314453125,288.3456726074219,1.0,0.7040174603462219,1.0,1.0,0.0,1.0,-3.454339504241944,3.45432996749878,9.602348654880188e-06,2.671278715133667,0.3619846999645233,0.3619846999645233,0.0,295.3839416503906,303.0,10857.90234375,-0.0,4100.05419921875,1.0,283.1499938964844,287.77996826171875,289.69647216796875,290.5032653808594,293.1499938964844,293.1499938964844,283.1499938964844,17981.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474941074848175,1.0,0.0,0.0,0.5606035590171814,0.5606072545051575,2.097032592018877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.118408203125,0.0,25.684490203857425,1895.4371337890625,0.0,435.73150634765625,0.2567218244075775,1.0,0.0,3.0,1.0,0.0
11979900,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.6743873357772827,0.2833535969257355,0.2623688578605652,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.8547438383102417,0.5920233726501465,0.566179096698761,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34527587890625,0.8723819255828857,0.6317898035049438,0.4447454214096069,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.744672954082489,0.3847580850124359,0.3716007173061371,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.6603842377662659,0.2662641704082489,1.2340121269226074,288.34527587890625,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.3138122558594,288.34527587890625,1.0,0.7051321268081665,1.0,1.0,0.0,1.0,-3.4573850631713867,3.4573755264282227,9.619543561711907e-06,2.6737284660339355,0.3622958660125732,0.3622958660125732,0.0,296.9139099121094,303.0,10868.8505859375,-0.0,4116.892578125,1.0,283.1499938964844,287.7791748046875,289.6896057128906,290.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,17981.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750713109970093,1.0,0.0,0.0,0.5612673163414001,0.5612710118293762,2.102001417370048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.82861328125,0.0,25.7251091003418,1895.4371337890625,0.0,436.0737915039063,0.2567992508411407,1.0,0.0,3.0,1.0,0.0
11979960,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6736772656440735,0.2833524942398071,0.2624222040176391,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8537821173667908,0.5917937755584717,0.5660250186920166,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.8725340366363525,0.6341057419776917,0.4463966190814972,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.744065523147583,0.3849343657493591,0.3718239963054657,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.6597899794578552,0.2663593590259552,1.2347044944763184,288.3448791503906,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3130187988281,288.3448486328125,1.0,0.7062378525733948,1.0,1.0,0.0,1.0,-3.4603517055511475,3.4603421688079834,9.63629918260267e-06,2.676111936569214,0.3626039326190948,0.3626039326190948,0.0,298.44793701171875,306.0,10879.650390625,-0.0,4133.5791015625,1.0,283.1499938964844,287.7783508300781,289.6834716796875,290.4910583496094,293.1499938964844,293.1499938964844,283.1499938964844,17981.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751714468002319,1.0,0.0,0.0,0.56192547082901,0.5619291663169861,2.106934005041694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.576904296875,0.0,25.76543617248535,1895.4371337890625,0.0,436.3371887207031,0.256876140832901,1.0,0.0,3.0,1.0,0.0
11980020,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6722583770751953,0.2833356261253357,0.262515664100647,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.851861834526062,0.5913001298904419,0.5656828284263611,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.8728080987930298,0.6386924386024475,0.4496544897556305,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.742852509021759,0.3852687180042267,0.37225341796875,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6586059927940369,0.2665394842624664,1.2360451221466064,288.3439636230469,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3113098144531,288.3439636230469,1.0,0.708423912525177,1.0,1.0,0.0,1.0,-3.4661009311676025,3.4660913944244385,9.668783604865894e-06,2.680720329284668,0.3632105886936188,0.3632105886936188,0.0,301.5173034667969,309.0,10900.8603515625,-0.0,4166.56201171875,1.0,283.1499938964844,287.7767028808594,289.6734313964844,290.4817199707031,293.1499938964844,293.1499938964844,283.1499938964844,17981.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475272923707962,1.0,0.0,0.0,0.5632243156433105,0.5632280111312866,2.1166851382758978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.196533203125,0.0,25.84515380859375,1895.4371337890625,0.0,436.6042175292969,0.257028192281723,1.0,0.0,3.0,1.0,0.0
11980080,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6722583770751953,0.2833356261253357,0.262515664100647,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.851861834526062,0.5913001298904419,0.5656828284263611,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.8728080987930298,0.6386924386024475,0.4496544897556305,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.742852509021759,0.3852687180042267,0.37225341796875,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3439636230469,0.6586059927940369,0.2665394842624664,1.2360451221466064,288.3439636230469,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3113098144531,288.3439636230469,1.0,0.708423912525177,1.0,1.0,0.0,1.0,-3.4661009311676025,3.4660913944244385,9.668783604865894e-06,2.680720329284668,0.3632105886936188,0.3632105886936188,0.0,301.5173034667969,309.0,10900.8603515625,-0.0,4166.56201171875,1.0,283.1499938964844,287.7767028808594,289.6734313964844,290.4817199707031,293.1499938964844,293.1499938964844,283.1499938964844,17981.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475272923707962,1.0,0.0,0.0,0.5632243156433105,0.5632280111312866,2.1166851382758978e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.196533203125,0.0,25.84515380859375,1895.4371337890625,0.0,436.6042175292969,0.257028192281723,1.0,0.0,3.0,1.0,0.0
11980140,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.6708471775054932,0.2833003401756286,0.2625924944877624,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.8499543070793152,0.5907657742500305,0.5653011202812195,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.8730701804161072,0.6432482004165649,0.4528855383396148,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.7416475415229797,0.3855799734592438,0.3726609349250793,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.6574335098266602,0.2667072117328644,1.2373292446136477,288.343017578125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3096618652344,288.343017578125,1.0,0.7105788588523865,1.0,1.0,0.0,1.0,-3.47165584564209,3.471646308898926,9.700179361971095e-06,2.68515682220459,0.3638044595718384,0.3638044595718384,0.0,304.5810241699219,297.0,10921.595703125,-0.0,4199.10791015625,1.0,283.1499938964844,287.7750244140625,289.6666564941406,290.4755554199219,293.1499938964844,293.1499938964844,283.1499938964844,17982.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752375185489654,1.0,0.0,0.0,0.5644989609718323,0.5645026564598083,2.12627657703024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.03125,0.0,25.92355155944824,1895.4371337890625,0.0,436.5109558105469,0.2571777999401092,1.0,0.0,3.0,1.0,0.0
11980200,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.6708471775054932,0.2833003401756286,0.2625924944877624,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.8499543070793152,0.5907657742500305,0.5653011202812195,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.8730701804161072,0.6432482004165649,0.4528855383396148,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.343017578125,0.7416475415229797,0.3855799734592438,0.3726609349250793,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3430480957031,0.6574335098266602,0.2667072117328644,1.2373292446136477,288.343017578125,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3096618652344,288.343017578125,1.0,0.7105788588523865,1.0,1.0,0.0,1.0,-3.47165584564209,3.471646308898926,9.700179361971095e-06,2.68515682220459,0.3638044595718384,0.3638044595718384,0.0,304.5810241699219,297.0,10921.595703125,-0.0,4199.10791015625,1.0,283.1499938964844,287.7750244140625,289.6666564941406,290.4755554199219,293.1499938964844,293.1499938964844,283.1499938964844,17982.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752375185489654,1.0,0.0,0.0,0.5644989609718323,0.5645026564598083,2.12627657703024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.03125,0.0,25.92355155944824,1895.4371337890625,0.0,436.5109558105469,0.2571777999401092,1.0,0.0,3.0,1.0,0.0
11980260,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6728832125663757,0.2832638323307037,0.2624005079269409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8521884679794312,0.5902014374732971,0.5646132826805115,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8778049349784851,0.6477901935577393,0.4559008777141571,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7439005374908447,0.3858772218227386,0.3727768063545227,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6595236659049988,0.2668729424476623,1.2372796535491943,288.3409729003906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30828857421875,288.34088134765625,1.0,0.7086037397384644,1.0,1.0,0.0,1.0,-3.474309206008911,3.474299430847168,9.715467967907898e-06,2.687377452850342,0.3643659651279449,0.3643659651279449,0.0,300.5550537109375,285.0,10938.6201171875,-0.0,4182.1171875,1.0,283.1499938964844,287.7728576660156,289.66339111328125,290.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,17982.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475051075220108,1.0,0.0,0.0,0.5657221078872681,0.5657257437705994,2.135500842825877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.578857421875,0.0,25.99931907653809,1895.4371337890625,0.0,436.02056884765625,0.2573231160640716,1.0,0.0,3.0,1.0,0.0
11980320,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6728832125663757,0.2832638323307037,0.2624005079269409,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8521884679794312,0.5902014374732971,0.5646132826805115,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.8778049349784851,0.6477901935577393,0.4559008777141571,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.7439005374908447,0.3858772218227386,0.3727768063545227,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34100341796875,0.6595236659049988,0.2668729424476623,1.2372796535491943,288.3409729003906,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.30828857421875,288.34088134765625,1.0,0.7086037397384644,1.0,1.0,0.0,1.0,-3.474309206008911,3.474299430847168,9.715467967907898e-06,2.687377452850342,0.3643659651279449,0.3643659651279449,0.0,300.5550537109375,285.0,10938.6201171875,-0.0,4182.1171875,1.0,283.1499938964844,287.7728576660156,289.66339111328125,290.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,17982.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475051075220108,1.0,0.0,0.0,0.5657221078872681,0.5657257437705994,2.135500842825877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.578857421875,0.0,25.99931907653809,1895.4371337890625,0.0,436.02056884765625,0.2573231160640716,1.0,0.0,3.0,1.0,0.0
11980380,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6770118474960327,0.2832611799240112,0.2620900869369507,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.8569151163101196,0.5896311402320862,0.563764214515686,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.885270357131958,0.6523410081863403,0.4588077366352081,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7482551336288452,0.3861877620220184,0.3727488219738006,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6636122465133667,0.2670696377754211,1.2366201877593994,288.3380432128906,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3074035644531,288.3379211425781,1.0,0.7047844529151917,1.0,1.0,0.0,1.0,-3.475585460662842,3.475575685501098,9.722880349727347e-06,2.6884655952453613,0.3648801445960998,0.3648801445960998,0.0,292.6154479980469,273.0,10953.2705078125,-0.0,4138.3095703125,1.0,283.1499938964844,287.7699584960937,289.6637878417969,290.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17983.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746794998645782,1.0,0.0,0.0,0.5668516755104065,0.5668553709983826,2.1440373032532992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.40576171875,0.0,26.069948196411133,1895.4371337890625,0.0,435.044921875,0.2574597597122192,1.0,0.0,3.0,1.0,0.0
11980440,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6770118474960327,0.2832611799240112,0.2620900869369507,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.8569151163101196,0.5896311402320862,0.563764214515686,297.5235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380126953125,0.885270357131958,0.6523410081863403,0.4588077366352081,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3380432128906,0.7482551336288452,0.3861877620220184,0.3727488219738006,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33807373046875,0.6636122465133667,0.2670696377754211,1.2366201877593994,288.3380432128906,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3074035644531,288.3379211425781,1.0,0.7047844529151917,1.0,1.0,0.0,1.0,-3.475585460662842,3.475575685501098,9.722880349727347e-06,2.6884655952453613,0.3648801445960998,0.3648801445960998,0.0,292.6154479980469,273.0,10953.2705078125,-0.0,4138.3095703125,1.0,283.1499938964844,287.7699584960937,289.6637878417969,290.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,17983.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746794998645782,1.0,0.0,0.0,0.5668516755104065,0.5668553709983826,2.1440373032532992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.40576171875,0.0,26.069948196411133,1895.4371337890625,0.0,435.044921875,0.2574597597122192,1.0,0.0,3.0,1.0,0.0
11980500,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6795992851257324,0.2832717597484588,0.261916309595108,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.8599045872688293,0.5893446803092957,0.5633071064949036,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.8896875381469727,0.6546192765235901,0.4602401256561279,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.7509679198265076,0.386348694562912,0.3727089762687683,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365478515625,0.6661677956581116,0.2671811878681183,1.2362008094787598,288.3365173339844,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30712890625,288.3363952636719,1.0,0.702462911605835,1.0,1.0,0.0,1.0,-3.4759974479675293,3.475987672805786,9.725289601192344e-06,2.6888229846954346,0.3651211559772491,0.3651211559772491,0.0,287.8412780761719,273.0,10959.994140625,-0.0,4111.037109375,1.0,283.1499938964844,287.7684326171875,289.6654357910156,290.4750061035156,293.1499938964844,293.1499938964844,283.1499938964844,17984.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744123220443725,1.0,0.0,0.0,0.5673831701278687,0.5673868060112,2.1480596856804368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.74365234375,0.0,26.10330390930176,1895.4371337890625,0.0,434.3448181152344,0.2575244605541229,1.0,0.0,3.0,1.0,0.0
11980560,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.6824585199356079,0.2832888662815094,0.2617365717887878,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.8632252216339111,0.5890570878982544,0.5628361701965332,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349609375,0.89445960521698,0.6568983793258667,0.4616638720035553,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3349914550781,0.7539682984352112,0.3865127563476562,0.3726593852043152,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33502197265625,0.6689959168434143,0.2673010528087616,1.235757827758789,288.3349914550781,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.3069152832031,288.3348693847656,1.0,0.6999685764312744,1.0,1.0,0.0,1.0,-3.476335048675537,3.476325273513794,9.727264114189891e-06,2.689115524291992,0.3653522431850433,0.3653522431850433,0.0,282.7339782714844,261.0,10966.3994140625,-0.0,4081.590087890625,1.0,283.1499938964844,287.7669677734375,289.66815185546875,290.4776611328125,293.1499938964844,293.1499938964844,283.1499938964844,17984.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4740889370441437,1.0,0.0,0.0,0.5678935050964355,0.5678972005844116,2.151925571070024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.083984375,0.0,26.13538932800293,1895.4371337890625,0.0,433.4988098144531,0.2575867474079132,1.0,0.0,3.0,1.0,0.0
11980620,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.6888660788536072,0.2833387851715088,0.2613683342933655,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.8707279562950134,0.588477611541748,0.5618653297424316,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.9049226641654968,0.6614559292793274,0.4644927382469177,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.7607303857803345,0.386847972869873,0.3725423216819763,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.6753608584403992,0.2675628960132599,1.2348552942276,288.3320617675781,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3067321777344,288.3319702148437,1.0,0.6946361660957336,1.0,1.0,0.0,1.0,-3.476900815963745,3.476891040802002,9.730549209052697e-06,2.6895968914031982,0.3657865822315216,0.3657865822315216,0.0,271.8724365234375,249.0,10978.40234375,-0.0,4018.55908203125,1.0,283.1499938964844,287.7640991210937,289.6768493652344,290.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17986.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732766449451446,1.0,0.0,0.0,0.568854570388794,0.56885826587677,2.1592153842675543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.86865234375,0.0,26.195919036865234,1895.4371337890625,0.0,431.38128662109375,0.257704347372055,1.0,0.0,3.0,1.0,0.0
11980680,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.6888660788536072,0.2833387851715088,0.2613683342933655,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.8707279562950134,0.588477611541748,0.5618653297424316,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3320617675781,0.9049226641654968,0.6614559292793274,0.4644927382469177,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33209228515625,0.7607303857803345,0.386847972869873,0.3725423216819763,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3321228027344,0.6753608584403992,0.2675628960132599,1.2348552942276,288.3320617675781,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3067321777344,288.3319702148437,1.0,0.6946361660957336,1.0,1.0,0.0,1.0,-3.476900815963745,3.476891040802002,9.730549209052697e-06,2.6895968914031982,0.3657865822315216,0.3657865822315216,0.0,271.8724365234375,249.0,10978.40234375,-0.0,4018.55908203125,1.0,283.1499938964844,287.7640991210937,289.6768493652344,290.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17986.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732766449451446,1.0,0.0,0.0,0.568854570388794,0.56885826587677,2.1592153842675543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.86865234375,0.0,26.195919036865234,1895.4371337890625,0.0,431.38128662109375,0.257704347372055,1.0,0.0,3.0,1.0,0.0
11980740,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.6925253868103027,0.2833714187145233,0.2611749470233917,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33062744140625,0.875051736831665,0.5881733894348145,0.5613490343093872,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33062744140625,0.911111295223236,0.6638237237930298,0.4659560322761535,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.7646260261535645,0.3870248794555664,0.3724754154682159,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.6790157556533813,0.2677096128463745,1.2343933582305908,288.3306579589844,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3067321777344,288.33056640625,1.0,0.691737949848175,1.0,1.0,0.0,1.0,-3.4771711826324463,3.477161407470703,9.732097169035114e-06,2.6898186206817627,0.3659984469413757,0.3659984469413757,0.0,265.996826171875,249.0,10984.2626953125,-0.0,3984.363037109375,1.0,283.1499938964844,287.7626953125,289.6832580566406,290.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727746248245239,1.0,0.0,0.0,0.5693240165710449,0.569327712059021,2.1627805324442303e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.449951171875,0.0,26.225526809692383,1895.4371337890625,0.0,430.0778503417969,0.2577618956565857,1.0,0.0,3.0,1.0,0.0
11980800,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.6960815787315369,0.2834044098854065,0.2609963119029999,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293762207031,0.8792819380760193,0.5878905653953552,0.5608675479888916,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3293762207031,0.9173301458358764,0.6660069823265076,0.467303067445755,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32940673828125,0.7684402465820312,0.3871890306472778,0.3724114894866943,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3294372558594,0.6825823187828064,0.2678503394126892,1.2339767217636108,288.3293762207031,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3067321777344,288.32928466796875,1.0,0.6890146732330322,1.0,1.0,0.0,1.0,-3.477419376373291,3.477409839630127,9.733501428854652e-06,2.690016031265259,0.3661864995956421,0.3661864995956421,0.0,260.4923095703125,237.0,10989.4716796875,-0.0,3952.308837890625,1.0,283.1499938964844,287.7614440917969,289.6902770996094,290.49920654296875,293.1499938964844,293.1499938964844,283.1499938964844,17987.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722638428211212,1.0,0.0,0.0,0.569740891456604,0.5697445869445801,2.1659490201386692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.903076171875,0.0,26.25183486938477,1895.4371337890625,0.0,428.75579833984375,0.257813036441803,1.0,0.0,3.0,1.0,0.0
11980860,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7040311694145203,0.283480167388916,0.2606246471405029,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.8888416886329651,0.5872938632965088,0.5598509311676025,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.9314868450164796,0.6705449819564819,0.4700976014137268,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7770755290985107,0.3875320255756378,0.3722730278968811,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6906065940856934,0.2681584060192108,1.2331464290618896,288.3267822265625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30682373046875,288.3266906738281,1.0,0.6832275390625,1.0,1.0,0.0,1.0,-3.477945566177368,3.477935791015625,9.736438187246677e-06,2.690419912338257,0.3665415644645691,0.3665415644645691,0.0,248.8466033935547,225.0,10998.900390625,-0.0,3884.480224609375,1.0,283.1499938964844,287.7589111328125,289.7077941894531,290.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17988.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714221656322479,1.0,0.0,0.0,0.5705409646034241,0.5705446600914001,2.1720365950272932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.982421875,0.0,26.302658081054688,1895.4371337890625,0.0,426.5861206054688,0.2579123079776764,1.0,0.0,3.0,1.0,0.0
11980920,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7040311694145203,0.283480167388916,0.2606246471405029,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.8888416886329651,0.5872938632965088,0.5598509311676025,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267822265625,0.9314868450164796,0.6705449819564819,0.4700976014137268,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.7770755290985107,0.3875320255756378,0.3722730278968811,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3268127441406,0.6906065940856934,0.2681584060192108,1.2331464290618896,288.3267822265625,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.30682373046875,288.3266906738281,1.0,0.6832275390625,1.0,1.0,0.0,1.0,-3.477945566177368,3.477935791015625,9.736438187246677e-06,2.690419912338257,0.3665415644645691,0.3665415644645691,0.0,248.8466033935547,225.0,10998.900390625,-0.0,3884.480224609375,1.0,283.1499938964844,287.7589111328125,289.7077941894531,290.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17988.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714221656322479,1.0,0.0,0.0,0.5705409646034241,0.5705446600914001,2.1720365950272932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.982421875,0.0,26.302658081054688,1895.4371337890625,0.0,426.5861206054688,0.2579123079776764,1.0,0.0,3.0,1.0,0.0
11980980,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.7125971913337708,0.2835609018802643,0.2602535486221313,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32403564453125,0.8994225263595581,0.586683988571167,0.558817446231842,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.9466567635536194,0.6750619411468506,0.4728747010231018,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32403564453125,0.7866623401641846,0.3878726065158844,0.3721279799938202,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.6994255185127258,0.2684823274612427,1.2323671579360962,288.32403564453125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30694580078125,288.3239440917969,1.0,0.6773366332054138,1.0,1.0,0.0,1.0,-3.478484630584717,3.4784750938415527,9.739408596942669e-06,2.690819025039673,0.3668242394924164,0.3668242394924164,0.0,237.066146850586,213.0,11005.3203125,-0.0,3815.863037109375,1.0,283.1499938964844,287.7562866210937,289.72607421875,290.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,17990.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711897075176239,1.0,0.0,0.0,0.5712003111839294,0.5712040066719055,2.1770595992620656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.197509765625,0.0,26.345468521118164,1895.4371337890625,0.0,425.9888916015625,0.25799760222435,1.0,0.0,3.0,1.0,0.0
11981040,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.7125971913337708,0.2835609018802643,0.2602535486221313,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32403564453125,0.8994225263595581,0.586683988571167,0.558817446231842,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240051269531,0.9466567635536194,0.6750619411468506,0.4728747010231018,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32403564453125,0.7866623401641846,0.3878726065158844,0.3721279799938202,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.6994255185127258,0.2684823274612427,1.2323671579360962,288.32403564453125,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.30694580078125,288.3239440917969,1.0,0.6773366332054138,1.0,1.0,0.0,1.0,-3.478484630584717,3.4784750938415527,9.739408596942669e-06,2.690819025039673,0.3668242394924164,0.3668242394924164,0.0,237.066146850586,213.0,11005.3203125,-0.0,3815.863037109375,1.0,283.1499938964844,287.7562866210937,289.72607421875,290.5355529785156,293.1499938964844,293.1499938964844,283.1499938964844,17990.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711897075176239,1.0,0.0,0.0,0.5712003111839294,0.5712040066719055,2.1770595992620656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.197509765625,0.0,26.345468521118164,1895.4371337890625,0.0,425.9888916015625,0.25799760222435,1.0,0.0,3.0,1.0,0.0
11981100,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7169423699378967,0.2836020886898041,0.2600679099559784,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.9051474928855896,0.5863734483718872,0.558294415473938,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226013183594,0.9544135332107544,0.6773110032081604,0.4742560684680938,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226318359375,0.7918285727500916,0.3880409598350525,0.3720527589321136,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3226623535156,0.7041378617286682,0.2686490416526794,1.2319949865341189,288.3226318359375,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3070068359375,288.322509765625,1.0,0.6743624210357666,1.0,1.0,0.0,1.0,-3.478755712509156,3.478745937347412,9.74088743532775e-06,2.691014528274536,0.366932600736618,0.366932600736618,0.0,231.1476287841797,213.0,11007.248046875,-0.0,3781.3818359375,1.0,283.1499938964844,287.7549133300781,289.73468017578125,290.54461669921875,293.1499938964844,293.1499938964844,283.1499938964844,17991.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712567031383514,1.0,0.0,0.0,0.5714640021324158,0.5714676976203918,2.1790700799328988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.814208984375,0.0,26.36305046081543,1895.4371337890625,0.0,426.1609191894531,0.2580334842205047,1.0,0.0,3.0,1.0,0.0
11981160,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7213649153709412,0.2836435437202453,0.2598821818828583,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.9114861488342284,0.5860591530799866,0.5577675104141235,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3211975097656,0.9621842503547668,0.6795533895492554,0.4756326079368591,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212280273437,0.7972536683082581,0.3882077634334564,0.3719757795333862,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212585449219,0.7090533971786499,0.2688183784484863,1.2316334247589111,288.3211975097656,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3070373535156,288.32110595703125,1.0,0.6713727116584778,1.0,1.0,0.0,1.0,-3.4790267944335938,3.4790170192718506,9.742358088260517e-06,2.691206693649292,0.3670167922973633,0.3670167922973633,0.0,225.2181854248047,201.0,11008.2666015625,-0.0,3746.830078125,1.0,283.1499938964844,287.7535705566406,289.74273681640625,290.5531311035156,293.1499938964844,293.1499938964844,283.1499938964844,17992.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713921248912811,1.0,0.0,0.0,0.5716789364814758,0.5716826319694519,2.180709657295665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.066162109375,0.0,26.37777709960937,1895.4371337890625,0.0,426.5089416503906,0.2580642402172088,1.0,0.0,3.0,1.0,0.0
11981220,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.7306854128837585,0.2837269604206085,0.2595104873180389,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.9259375929832458,0.5854196548461914,0.5567026138305664,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.9775024056434632,0.6840174198150635,0.4783707559108734,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.8088732361793518,0.3885364532470703,0.3718164563179016,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.7190256714820862,0.2691642940044403,1.230939507484436,288.31842041015625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3070678710937,288.3183288574219,1.0,0.6653524041175842,1.0,1.0,0.0,1.0,-3.4795658588409424,3.479556083679199,9.74525846686447e-06,2.691579818725586,0.3671050667762756,0.3671050667762756,0.0,213.33807373046875,189.0,11007.3515625,-0.0,3677.57763671875,1.0,283.1499938964844,287.7509460449219,289.75714111328125,290.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,17995.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717214703559875,1.0,0.0,0.0,0.5719453692436218,0.5719490647315979,2.1827428753340428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.3896484375,0.0,26.397571563720703,1895.4371337890625,0.0,427.3564453125,0.2581083476543426,1.0,0.0,3.0,1.0,0.0
11981280,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.7306854128837585,0.2837269604206085,0.2595104873180389,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.9259375929832458,0.5854196548461914,0.5567026138305664,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.31842041015625,0.9775024056434632,0.6840174198150635,0.4783707559108734,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.8088732361793518,0.3885364532470703,0.3718164563179016,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.7190256714820862,0.2691642940044403,1.230939507484436,288.31842041015625,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3070678710937,288.3183288574219,1.0,0.6653524041175842,1.0,1.0,0.0,1.0,-3.4795658588409424,3.479556083679199,9.74525846686447e-06,2.691579818725586,0.3671050667762756,0.3671050667762756,0.0,213.33807373046875,189.0,11007.3515625,-0.0,3677.57763671875,1.0,283.1499938964844,287.7509460449219,289.75714111328125,290.5682067871094,293.1499938964844,293.1499938964844,283.1499938964844,17995.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717214703559875,1.0,0.0,0.0,0.5719453692436218,0.5719490647315979,2.1827428753340428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.3896484375,0.0,26.397571563720703,1895.4371337890625,0.0,427.3564453125,0.2581083476543426,1.0,0.0,3.0,1.0,0.0
11981340,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.741066575050354,0.2838109135627746,0.2591386437416076,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.9422016739845276,0.584766149520874,0.5556236505508423,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.9921305775642396,0.6884521842002869,0.4810881316661834,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.8210186958312988,0.388858288526535,0.3716500401496887,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.7294920086860657,0.2695192396640777,1.2302836179733276,288.3157958984375,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3070373535156,288.3157043457031,1.0,0.659282922744751,1.0,1.0,0.0,1.0,-3.480100154876709,3.480090618133545,9.748103366291616e-06,2.691938161849976,0.3670727908611297,0.3670727908611297,0.0,201.4397888183593,177.0,11002.1328125,-0.0,3608.183837890625,1.0,283.1499938964844,287.7484436035156,289.7694396972656,290.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719462692737579,1.0,0.0,0.0,0.5719628930091858,0.5719665884971619,2.1828766350040496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.042724609375,0.0,26.40252494812012,1895.4371337890625,0.0,427.9358520507813,0.2581254243850708,1.0,0.0,3.0,1.0,0.0
11981400,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.741066575050354,0.2838109135627746,0.2591386437416076,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.9422016739845276,0.584766149520874,0.5556236505508423,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157653808594,0.9921305775642396,0.6884521842002869,0.4810881316661834,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3157958984375,0.8210186958312988,0.388858288526535,0.3716500401496887,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3158264160156,0.7294920086860657,0.2695192396640777,1.2302836179733276,288.3157958984375,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.3070373535156,288.3157043457031,1.0,0.659282922744751,1.0,1.0,0.0,1.0,-3.480100154876709,3.480090618133545,9.748103366291616e-06,2.691938161849976,0.3670727908611297,0.3670727908611297,0.0,201.4397888183593,177.0,11002.1328125,-0.0,3608.183837890625,1.0,283.1499938964844,287.7484436035156,289.7694396972656,290.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,17998.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719462692737579,1.0,0.0,0.0,0.5719628930091858,0.5719665884971619,2.1828766350040496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3531.042724609375,0.0,26.40252494812012,1895.4371337890625,0.0,427.9358520507813,0.2581254243850708,1.0,0.0,3.0,1.0,0.0
11981460,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7509938478469849,0.2838590145111084,0.2588258385658264,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.956688404083252,0.5840641856193542,0.5545956492424011,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9990000128746032,0.6932756900787354,0.475776731967926,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.8320525288581848,0.3891385197639465,0.371539831161499,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7392436861991882,0.2698500454425812,1.2299641370773315,288.31085205078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3081359863281,288.3102722167969,1.0,0.6526283621788025,1.0,1.0,0.0,1.0,-3.471284866333008,3.4712750911712646,9.699720976641402e-06,2.68546724319458,0.3668670058250427,0.3668670058250427,0.0,191.033432006836,180.0,10981.8359375,-0.0,3525.424560546875,1.0,283.1499938964844,287.74530029296875,289.7802429199219,290.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,18002.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719510376453399,1.0,0.0,0.0,0.5716628432273865,0.5716665387153625,2.1805869110380627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.0859375,0.0,26.38900756835937,1895.4371337890625,0.0,427.94818115234375,0.2581095099449157,1.0,0.0,3.0,1.0,0.0
11981520,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3110046386719,0.7509938478469849,0.2838590145111084,0.2588258385658264,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108215332031,0.956688404083252,0.5840641856193542,0.5545956492424011,297.5141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.310791015625,0.9990000128746032,0.6932756900787354,0.475776731967926,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3109130859375,0.8320525288581848,0.3891385197639465,0.371539831161499,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31103515625,0.7392436861991882,0.2698500454425812,1.2299641370773315,288.31085205078125,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.3081359863281,288.3102722167969,1.0,0.6526283621788025,1.0,1.0,0.0,1.0,-3.471284866333008,3.4712750911712646,9.699720976641402e-06,2.68546724319458,0.3668670058250427,0.3668670058250427,0.0,191.033432006836,180.0,10981.8359375,-0.0,3525.424560546875,1.0,283.1499938964844,287.74530029296875,289.7802429199219,290.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,18002.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719510376453399,1.0,0.0,0.0,0.5716628432273865,0.5716665387153625,2.1805869110380627e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3528.0859375,0.0,26.38900756835937,1895.4371337890625,0.0,427.94818115234375,0.2581095099449157,1.0,0.0,3.0,1.0,0.0
