time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11981580,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7550528645515442,0.2838471829891205,0.2586801648139953,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.9619640111923218,0.5832844972610474,0.5537295937538147,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.9990000128746032,0.6999420523643494,0.4676387906074524,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.8365897536277771,0.3893574774265289,0.3716047704219818,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7433764338493347,0.2701704204082489,1.230655074119568,288.30157470703125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.31842041015625,288.3013610839844,1.0,0.6494900584220886,1.0,1.0,0.0,1.0,-3.4614927768707275,3.4614832401275635,9.64396349445451e-06,2.6774795055389404,0.3663698732852936,0.3663698732852936,0.0,186.7923126220703,183.0,10952.333984375,-0.0,3476.58251953125,1.0,283.1499938964844,287.7384033203125,289.7892150878906,290.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,18009.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715858995914459,1.0,0.0,0.0,0.5707571506500244,0.5707608461380005,2.1736827449103657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.257568359375,0.0,26.34123992919922,1895.4371337890625,0.0,427.0073547363281,0.2580356299877167,1.0,0.0,3.0,1.0,0.0
11981640,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7550528645515442,0.2838471829891205,0.2586801648139953,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.9619640111923218,0.5832844972610474,0.5537295937538147,297.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30157470703125,0.9990000128746032,0.6999420523643494,0.4676387906074524,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016052246094,0.8365897536277771,0.3893574774265289,0.3716047704219818,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3016662597656,0.7433764338493347,0.2701704204082489,1.230655074119568,288.30157470703125,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.31842041015625,288.3013610839844,1.0,0.6494900584220886,1.0,1.0,0.0,1.0,-3.4614927768707275,3.4614832401275635,9.64396349445451e-06,2.6774795055389404,0.3663698732852936,0.3663698732852936,0.0,186.7923126220703,183.0,10952.333984375,-0.0,3476.58251953125,1.0,283.1499938964844,287.7384033203125,289.7892150878906,290.5986633300781,293.1499938964844,293.1499938964844,283.1499938964844,18009.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715858995914459,1.0,0.0,0.0,0.5707571506500244,0.5707608461380005,2.1736827449103657e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.257568359375,0.0,26.34123992919922,1895.4371337890625,0.0,427.0073547363281,0.2580356299877167,1.0,0.0,3.0,1.0,0.0
11981700,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7560316324234009,0.2838348746299743,0.2586377561092376,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9630920886993408,0.5828836560249329,0.5533226728439331,297.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.29931640625,0.9990000128746032,0.703286349773407,0.4657032787799835,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2993469238281,0.8377212882041931,0.3894566893577575,0.3716664314270019,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.29937744140625,0.7444586753845215,0.270339161157608,1.2312346696853638,288.2993469238281,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.3233947753906,288.2991943359375,1.0,0.6487585306167603,1.0,1.0,0.0,1.0,-3.459391832351685,3.4593822956085205,9.63202546699904e-06,2.675767421722412,0.3660676479339599,0.3660676479339599,0.0,185.8045654296875,183.0,10938.7119140625,-0.0,3465.747314453125,1.0,283.1499938964844,287.73638916015625,289.79315185546875,290.6015625,293.1499938964844,293.1499938964844,283.1499938964844,18012.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712185859680176,1.0,0.0,0.0,0.5701711773872375,0.5701748728752136,2.169222135250948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.56005859375,0.0,26.308380126953125,1895.4371337890625,0.0,426.0630187988281,0.2579802572727203,1.0,0.0,3.0,1.0,0.0
11981760,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.7565159201622009,0.2838203012943268,0.2586093246936798,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.9635407328605652,0.5824798345565796,0.5529288053512573,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.298095703125,0.9990000128746032,0.7065136432647705,0.4647378623485565,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.8383192420005798,0.3895510733127594,0.3717401325702667,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2981262207031,0.7450758814811707,0.2705099284648895,1.2319117784500122,288.2981262207031,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3275146484375,288.2980651855469,1.0,0.6484548449516296,1.0,1.0,0.0,1.0,-3.458622932434082,3.458613157272339,9.627535291656386e-06,2.6750950813293457,0.3657299876213074,0.3657299876213074,0.0,185.32408142089844,186.0,10925.0810546875,-0.0,3461.08349609375,1.0,283.1499938964844,287.7352294921875,289.79705810546875,290.6043395996094,293.1499938964844,293.1499938964844,283.1499938964844,18015.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707600176334381,1.0,0.0,0.0,0.5695040225982666,0.5695077180862427,2.1641485048462528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.00732421875,0.0,26.27018547058105,1895.4371337890625,0.0,424.8871154785156,0.2579140663146972,1.0,0.0,3.0,1.0,0.0
11981820,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.756395697593689,0.2837846279144287,0.2585824728012085,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9629642963409424,0.581668496131897,0.5521732568740845,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9990000128746032,0.7125698924064636,0.4649161398410797,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8383415937423706,0.3897300362586975,0.3719143271446228,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.7452785968780518,0.2708483934402466,1.233445644378662,288.29791259765625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3330078125,288.2979431152344,1.0,0.6487702131271362,1.0,1.0,0.0,1.0,-3.459946393966675,3.459936618804932,9.634542038838845e-06,2.6759841442108154,0.3649548888206482,0.3649548888206482,0.0,185.458251953125,189.0,10896.9267578125,-0.0,3465.02734375,1.0,283.1499938964844,287.7347412109375,289.8049011230469,290.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18019.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697061479091644,1.0,0.0,0.0,0.5679479241371155,0.5679516196250916,2.1523383963995002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.951416015625,0.0,26.1795597076416,1895.4371337890625,0.0,422.1969909667969,0.2577533721923828,1.0,0.0,3.0,1.0,0.0
11981880,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.756395697593689,0.2837846279144287,0.2585824728012085,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9629642963409424,0.581668496131897,0.5521732568740845,297.56072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.9990000128746032,0.7125698924064636,0.4649161398410797,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.8383415937423706,0.3897300362586975,0.3719143271446228,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2978820800781,0.7452785968780518,0.2708483934402466,1.233445644378662,288.29791259765625,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3330078125,288.2979431152344,1.0,0.6487702131271362,1.0,1.0,0.0,1.0,-3.459946393966675,3.459936618804932,9.634542038838845e-06,2.6759841442108154,0.3649548888206482,0.3649548888206482,0.0,185.458251953125,189.0,10896.9267578125,-0.0,3465.02734375,1.0,283.1499938964844,287.7347412109375,289.8049011230469,290.60992431640625,293.1499938964844,293.1499938964844,283.1499938964844,18019.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697061479091644,1.0,0.0,0.0,0.5679479241371155,0.5679516196250916,2.1523383963995002e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.951416015625,0.0,26.1795597076416,1895.4371337890625,0.0,422.1969909667969,0.2577533721923828,1.0,0.0,3.0,1.0,0.0
11981940,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.7557893395423889,0.283757746219635,0.2585793733596802,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.9618921875953674,0.5811807513237,0.5517369508743286,297.5633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29888916015625,0.9990000128746032,0.7159550786018372,0.4660568535327911,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.8377804160118103,0.3898327648639679,0.3720323145389557,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2988586425781,0.7448899149894714,0.2710453569889068,1.234432339668274,288.29888916015625,288.3575744628906,291.4019775390625,286.8150329589844,291.40216064453125,297.3346862792969,288.2989807128906,1.0,0.6494076251983643,1.0,1.0,0.0,1.0,-3.4621167182922363,3.462106943130493,9.646442777011544e-06,2.6775922775268555,0.3644245862960815,0.3644245862960815,0.0,186.07473754882807,189.0,10879.0,-0.0,3473.839599609375,1.0,283.1499938964844,287.7353515625,289.80963134765625,290.61328125,293.1499938964844,293.1499938964844,283.1499938964844,18022.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690478444099426,1.0,0.0,0.0,0.5668725371360779,0.566876232624054,2.1441950437406376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3494.335205078125,0.0,26.11626434326172,1895.4371337890625,0.0,420.52532958984375,0.2576394975185394,1.0,0.0,3.0,1.0,0.0
11982000,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.7552340626716614,0.2837371528148651,0.2585801184177398,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9609671235084534,0.5808553099632263,0.5514510869979858,297.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29986572265625,0.9990000128746032,0.7181267142295837,0.4671127796173095,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998352050781,0.8372443914413452,0.3898998498916626,0.3721148371696472,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2998046875,0.7444853186607361,0.2711732685565948,1.2351014614105225,288.2998352050781,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.33526611328125,288.2999572753906,1.0,0.64995938539505,1.0,1.0,0.0,1.0,-3.463947057723999,3.463937520980835,9.656527254264802e-06,2.6789638996124268,0.3640445172786712,0.3640445172786712,0.0,186.6396331787109,192.0,10866.458984375,-0.0,3481.544921875,1.0,283.1499938964844,287.7360534667969,289.8127136230469,290.6154479980469,293.1499938964844,293.1499938964844,283.1499938964844,18024.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686154127120971,1.0,0.0,0.0,0.5660996437072754,0.5661033391952515,2.1383522508244823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.438232421875,0.0,26.07062721252441,1895.4371337890625,0.0,419.430908203125,0.2575569748878479,1.0,0.0,3.0,1.0,0.0
11982060,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7534264326095581,0.283674955368042,0.2585873305797577,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.9580466151237488,0.5800401568412781,0.5507503747940063,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30322265625,0.9990000128746032,0.7232832908630371,0.4705919921398163,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.8354546427726746,0.3900628983974457,0.372331827878952,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7430671453475952,0.2714797258377075,1.236788988113403,288.3031921386719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.33514404296875,288.3033447265625,1.0,0.6516966819763184,1.0,1.0,0.0,1.0,-3.4695868492126465,3.4695773124694824,9.687723832030317e-06,2.683224678039551,0.3629941046237945,0.3629941046237945,0.0,188.4934844970703,195.0,10832.583984375,-0.0,3506.00439453125,1.0,283.1499938964844,287.7384948730469,289.8199157714844,290.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,18028.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675621092319488,1.0,0.0,0.0,0.563957929611206,0.5639616250991821,2.1222026802547592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.93310546875,0.0,25.943788528442383,1895.4371337890625,0.0,416.7770080566406,0.2573264241218567,1.0,0.0,3.0,1.0,0.0
11982120,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7534264326095581,0.283674955368042,0.2585873305797577,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.9580466151237488,0.5800401568412781,0.5507503747940063,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.30322265625,0.9990000128746032,0.7232832908630371,0.4705919921398163,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031616210937,0.8354546427726746,0.3900628983974457,0.372331827878952,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7430671453475952,0.2714797258377075,1.236788988113403,288.3031921386719,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.33514404296875,288.3033447265625,1.0,0.6516966819763184,1.0,1.0,0.0,1.0,-3.4695868492126465,3.4695773124694824,9.687723832030317e-06,2.683224678039551,0.3629941046237945,0.3629941046237945,0.0,188.4934844970703,195.0,10832.583984375,-0.0,3506.00439453125,1.0,283.1499938964844,287.7384948730469,289.8199157714844,290.6203308105469,293.1499938964844,293.1499938964844,283.1499938964844,18028.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675621092319488,1.0,0.0,0.0,0.563957929611206,0.5639616250991821,2.1222026802547592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.93310546875,0.0,25.943788528442383,1895.4371337890625,0.0,416.7770080566406,0.2573264241218567,1.0,0.0,3.0,1.0,0.0
11982180,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074645996094,0.7512357831001282,0.2835972607135772,0.2585950791835785,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.9545267224311828,0.5792211890220642,0.5500615239143372,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.9990000128746032,0.7281273603439331,0.4748761057853699,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074951171875,0.8332532048225403,0.3902193605899811,0.3725577890872955,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074645996094,0.7412731051445007,0.2717677056789398,1.2384648323059082,288.3075256347656,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33331298828125,288.3077087402344,1.0,0.6537739038467407,1.0,1.0,0.0,1.0,-3.4762072563171387,3.4761974811553955,9.724481060402468e-06,2.6882529258728027,0.3617950975894928,0.3617950975894928,0.0,190.78005981445312,198.0,10794.4697265625,-0.0,3535.465087890625,1.0,283.1499938964844,287.7418212890625,289.82598876953125,290.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18032.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665200114250183,1.0,0.0,0.0,0.5615113377571106,0.5615150332450867,2.1038294661934745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.03369140625,0.0,25.7987060546875,1895.4371337890625,0.0,414.1679992675781,0.2570615112781524,1.0,0.0,3.0,1.0,0.0
11982240,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074645996094,0.7512357831001282,0.2835972607135772,0.2585950791835785,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.9545267224311828,0.5792211890220642,0.5500615239143372,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3075256347656,0.9990000128746032,0.7281273603439331,0.4748761057853699,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074951171875,0.8332532048225403,0.3902193605899811,0.3725577890872955,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074645996094,0.7412731051445007,0.2717677056789398,1.2384648323059082,288.3075256347656,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33331298828125,288.3077087402344,1.0,0.6537739038467407,1.0,1.0,0.0,1.0,-3.4762072563171387,3.4761974811553955,9.724481060402468e-06,2.6882529258728027,0.3617950975894928,0.3617950975894928,0.0,190.78005981445312,198.0,10794.4697265625,-0.0,3535.465087890625,1.0,283.1499938964844,287.7418212890625,289.82598876953125,290.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18032.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665200114250183,1.0,0.0,0.0,0.5615113377571106,0.5615150332450867,2.1038294661934745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.03369140625,0.0,25.7987060546875,1895.4371337890625,0.0,414.1679992675781,0.2570615112781524,1.0,0.0,3.0,1.0,0.0
11982300,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.7500511407852173,0.2835526168346405,0.2585975229740143,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9526097774505616,0.5788097381591797,0.5497193932533264,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.9990000128746032,0.7304510474205017,0.4772220253944397,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.8320552110671997,0.3902951180934906,0.3726723790168762,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099060058594,0.7402867674827576,0.2719053030014038,1.239292025566101,288.3099670410156,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.3319702148437,288.3101806640625,1.0,0.6548978090286255,1.0,1.0,0.0,1.0,-3.479752779006958,3.479743003845215,9.744212547957432e-06,2.6909518241882324,0.3611353039741516,0.3611353039741516,0.0,192.03677368164065,198.0,10773.580078125,-0.0,3551.47705078125,1.0,283.1499938964844,287.74371337890625,289.8285217285156,290.6251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18034.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659798145294189,1.0,0.0,0.0,0.5601657629013062,0.5601693987846375,2.0937584110924945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.452880859375,0.0,25.718929290771484,1895.4371337890625,0.0,412.8219909667969,0.2569155097007751,1.0,0.0,3.0,1.0,0.0
11982360,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.7488313913345337,0.2835045456886291,0.2585985958576202,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.9506205916404724,0.5783969759941101,0.5493778586387634,297.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125915527344,0.9990000128746032,0.7327201962471008,0.4796589910984039,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.8308177590370178,0.3903692662715912,0.3727873861789703,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.739264190196991,0.2720392942428589,1.240111231803894,288.3125915527344,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33038330078125,288.31280517578125,1.0,0.6560596227645874,1.0,1.0,0.0,1.0,-3.483398199081421,3.4833884239196777,9.76452611212153e-06,2.6937294006347656,0.3604350686073303,0.3604350686073303,0.0,193.3465881347656,201.0,10751.4208984375,-0.0,3568.07666015625,1.0,283.1499938964844,287.74578857421875,289.8307189941406,290.6258850097656,293.1499938964844,293.1499938964844,283.1499938964844,18036.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654156863689422,1.0,0.0,0.0,0.5587393045425415,0.5587430000305176,2.083108796568922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.435302734375,0.0,25.634408950805664,1895.4371337890625,0.0,411.4209899902344,0.256760686635971,1.0,0.0,3.0,1.0,0.0
11982420,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.7463293075561523,0.28339883685112,0.2585959732532501,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9464851021766664,0.5775672793388367,0.5486952662467957,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9990000128746032,0.7371125817298889,0.4847269356250763,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.8282679319381714,0.390513151884079,0.3730174005031585,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.7371511459350586,0.2722978591918945,1.2417255640029907,288.3182373046875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.32672119140625,288.3184509277344,1.0,0.6584640145301819,1.0,1.0,0.0,1.0,-3.4908878803253174,3.490878105163574,9.806347406993154e-06,2.6994426250457764,0.3589063882827759,0.3589063882827759,0.0,196.0859375,204.0,10703.001953125,-0.0,3602.572021484375,1.0,283.1499938964844,287.7502746582031,289.8341369628906,290.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18041.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46418496966362,1.0,0.0,0.0,0.5556316375732422,0.5556353330612183,2.0600008809879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.9794921875,0.0,25.450538635253903,1895.4371337890625,0.0,408.381103515625,0.2564234137535095,1.0,0.0,3.0,1.0,0.0
11982480,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.7463293075561523,0.28339883685112,0.2585959732532501,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9464851021766664,0.5775672793388367,0.5486952662467957,297.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9990000128746032,0.7371125817298889,0.4847269356250763,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182067871094,0.8282679319381714,0.390513151884079,0.3730174005031585,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3181457519531,0.7371511459350586,0.2722978591918945,1.2417255640029907,288.3182373046875,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.32672119140625,288.3184509277344,1.0,0.6584640145301819,1.0,1.0,0.0,1.0,-3.4908878803253174,3.490878105163574,9.806347406993154e-06,2.6994426250457764,0.3589063882827759,0.3589063882827759,0.0,196.0859375,204.0,10703.001953125,-0.0,3602.572021484375,1.0,283.1499938964844,287.7502746582031,289.8341369628906,290.6261291503906,293.1499938964844,293.1499938964844,283.1499938964844,18041.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46418496966362,1.0,0.0,0.0,0.5556316375732422,0.5556353330612183,2.0600008809879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.9794921875,0.0,25.450538635253903,1895.4371337890625,0.0,408.381103515625,0.2564234137535095,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7437923550605774,0.2832816541194916,0.2585865557193756,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.9422153234481812,0.5767322182655334,0.5480116009712219,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9990000128746032,0.7413287162780762,0.4899612367153168,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8256664872169495,0.390651524066925,0.3732461631298065,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7349939346313477,0.2725461423397064,1.2433099746704102,288.3244323730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32257080078125,288.3246765136719,1.0,0.6609379053115845,1.0,1.0,0.0,1.0,-3.4985313415527344,3.498521327972412,9.849135494732764e-06,2.7052793502807617,0.3571935892105102,0.3571935892105102,0.0,198.9385681152344,207.0,10648.6953125,-0.0,3638.25830078125,1.0,283.1499938964844,287.7553100585937,289.83624267578125,290.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18045.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627756774425506,1.0,0.0,0.0,0.5521611571311951,0.5521647930145264,2.0343476236917013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.47705078125,0.0,25.245698928833008,1895.4371337890625,0.0,404.92767333984375,0.2560471892356872,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7437923550605774,0.2832816541194916,0.2585865557193756,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3244323730469,0.9422153234481812,0.5767322182655334,0.5480116009712219,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.324462890625,0.9990000128746032,0.7413287162780762,0.4899612367153168,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8256664872169495,0.390651524066925,0.3732461631298065,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.7349939346313477,0.2725461423397064,1.2433099746704102,288.3244323730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32257080078125,288.3246765136719,1.0,0.6609379053115845,1.0,1.0,0.0,1.0,-3.4985313415527344,3.498521327972412,9.849135494732764e-06,2.7052793502807617,0.3571935892105102,0.3571935892105102,0.0,198.9385681152344,207.0,10648.6953125,-0.0,3638.25830078125,1.0,283.1499938964844,287.7553100585937,289.83624267578125,290.6246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18045.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627756774425506,1.0,0.0,0.0,0.5521611571311951,0.5521647930145264,2.0343476236917013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3421.47705078125,0.0,25.245698928833008,1895.4371337890625,0.0,404.92767333984375,0.2560471892356872,1.0,0.0,3.0,1.0,0.0
11982660,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7412629723548889,0.2831549942493438,0.2585707306861877,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.937885582447052,0.5758925676345825,0.5473260879516602,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.9990000128746032,0.7453902363777161,0.4952774047851562,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.8230546116828918,0.3907855749130249,0.373473197221756,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7328330278396606,0.2727870047092438,1.2448705434799194,288.3311767578125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3181457519531,288.3314514160156,1.0,0.6634472012519836,1.0,1.0,0.0,1.0,-3.506232500076294,3.506222724914551,9.892354682961011e-06,2.711164712905884,0.3552861511707306,0.3552861511707306,0.0,201.8615875244141,210.0,10588.1650390625,-0.0,3674.655029296875,1.0,283.1499938964844,287.7608642578125,289.83721923828125,290.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18050.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611635506153106,1.0,0.0,0.0,0.5483123064041138,0.5483160018920898,2.00608560874116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.830078125,0.0,25.019222259521484,1895.4371337890625,0.0,401.0128173828125,0.255630761384964,1.0,0.0,3.0,1.0,0.0
11982720,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7412629723548889,0.2831549942493438,0.2585707306861877,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311767578125,0.937885582447052,0.5758925676345825,0.5473260879516602,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312072753906,0.9990000128746032,0.7453902363777161,0.4952774047851562,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.8230546116828918,0.3907855749130249,0.373473197221756,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310852050781,0.7328330278396606,0.2727870047092438,1.2448705434799194,288.3311767578125,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.3181457519531,288.3314514160156,1.0,0.6634472012519836,1.0,1.0,0.0,1.0,-3.506232500076294,3.506222724914551,9.892354682961011e-06,2.711164712905884,0.3552861511707306,0.3552861511707306,0.0,201.8615875244141,210.0,10588.1650390625,-0.0,3674.655029296875,1.0,283.1499938964844,287.7608642578125,289.83721923828125,290.6214599609375,293.1499938964844,293.1499938964844,283.1499938964844,18050.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611635506153106,1.0,0.0,0.0,0.5483123064041138,0.5483160018920898,2.00608560874116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.830078125,0.0,25.019222259521484,1895.4371337890625,0.0,401.0128173828125,0.255630761384964,1.0,0.0,3.0,1.0,0.0
11982780,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.7387650012969971,0.2830206453800201,0.2585492134094238,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9335493445396424,0.5750495195388794,0.5466387271881104,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9990000128746032,0.7493098974227905,0.5006232857704163,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8204542398452759,0.3909166157245636,0.3736987113952636,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7306911945343018,0.2730229794979095,1.246414303779602,288.3385009765625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.31353759765625,288.3387756347656,1.0,0.6659716367721558,1.0,1.0,0.0,1.0,-3.5139384269714355,3.5139286518096924,9.935703019436914e-06,2.7170569896698,0.3531715869903564,0.3531715869903564,0.0,204.8281097412109,213.0,10521.07421875,-0.0,3711.473876953125,1.0,283.1499938964844,287.7669677734375,289.8370666503906,290.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,18055.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593356847763061,1.0,0.0,0.0,0.5440666079521179,0.544070303440094,1.9751388080635482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.93115234375,0.0,24.77029037475586,1895.4371337890625,0.0,396.6193542480469,0.2551725506782532,1.0,0.0,3.0,1.0,0.0
11982840,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384094238281,0.7387650012969971,0.2830206453800201,0.2585492134094238,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385009765625,0.9335493445396424,0.5750495195388794,0.5466387271881104,297.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3385314941406,0.9990000128746032,0.7493098974227905,0.5006232857704163,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3384704589844,0.8204542398452759,0.3909166157245636,0.3736987113952636,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33837890625,0.7306911945343018,0.2730229794979095,1.246414303779602,288.3385009765625,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.31353759765625,288.3387756347656,1.0,0.6659716367721558,1.0,1.0,0.0,1.0,-3.5139384269714355,3.5139286518096924,9.935703019436914e-06,2.7170569896698,0.3531715869903564,0.3531715869903564,0.0,204.8281097412109,213.0,10521.07421875,-0.0,3711.473876953125,1.0,283.1499938964844,287.7669677734375,289.8370666503906,290.61669921875,293.1499938964844,293.1499938964844,283.1499938964844,18055.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593356847763061,1.0,0.0,0.0,0.5440666079521179,0.544070303440094,1.9751388080635482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3379.93115234375,0.0,24.77029037475586,1895.4371337890625,0.0,396.6193542480469,0.2551725506782532,1.0,0.0,3.0,1.0,0.0
11982900,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.7375320792198181,0.2829510867595672,0.258536547422409,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.9313919544219972,0.5746271014213562,0.5462945103645325,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3424072265625,0.9990000128746032,0.7512184977531433,0.5032965540885925,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34234619140625,0.8191619515419006,0.3909814953804016,0.37381112575531,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34228515625,0.7296316623687744,0.2731398046016693,1.247182011604309,288.3423767089844,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3111877441406,288.3426818847656,1.0,0.6672354936599731,1.0,1.0,0.0,1.0,-3.517783641815185,3.517773628234864,9.957371730706654e-06,2.7199978828430176,0.3520313203334808,0.3520313203334808,0.0,206.32205200195312,213.0,10484.93359375,-0.0,3729.984619140625,1.0,283.1499938964844,287.7702331542969,289.8365478515625,290.6137084960937,293.1499938964844,293.1499938964844,283.1499938964844,18058.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583360552787781,1.0,0.0,0.0,0.5417864918708801,0.5417901873588562,1.9586183341857577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.089599609375,0.0,24.637008666992188,1895.4371337890625,0.0,394.2368469238281,0.2549270391464233,1.0,0.0,3.0,1.0,0.0
11982960,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7363114356994629,0.2828802764415741,0.2585228979587555,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.346435546875,0.9292477369308472,0.5742043256759644,0.5459501147270203,297.51226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.9990000128746032,0.7530956268310547,0.5059657692909241,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.8178761005401611,0.3910462558269501,0.3739235401153564,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463134765625,0.7285811901092529,0.2732562720775604,1.247948408126831,288.346435546875,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.308837890625,288.34674072265625,1.0,0.6684989333152771,1.0,1.0,0.0,1.0,-3.521620988845825,3.521610975265503,9.979019523598254e-06,2.722933292388916,0.3508365154266357,0.3508365154266357,0.0,207.8208465576172,216.0,10447.095703125,-0.0,3748.54248046875,1.0,283.1499938964844,287.7736511230469,289.8357849121094,290.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,18060.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572824835777282,1.0,0.0,0.0,0.5394049286842346,0.5394085645675659,1.9414368779280277e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.674072265625,0.0,24.498096466064453,1895.4371337890625,0.0,391.7409973144531,0.2546710669994354,1.0,0.0,3.0,1.0,0.0
11983020,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.7339087724685669,0.2827355563640594,0.2584929466247558,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.9250146746635436,0.5733598470687866,0.545261800289154,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.9990000128746032,0.7567572593688965,0.5112835168838501,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.8153244853019714,0.391176164150238,0.3741488754749298,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7265094518661499,0.2734889090061188,1.2494806051254272,288.35498046875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3039855957031,288.3553161621094,1.0,0.6710219383239746,1.0,1.0,0.0,1.0,-3.5292677879333496,3.529257774353028,1.0022233254858293e-05,2.7287838459014893,0.3482749760150909,0.3482749760150909,0.0,210.82839965820312,219.0,10366.1162109375,-0.0,3785.762939453125,1.0,283.1499938964844,287.7809143066406,289.8334655761719,290.6023254394531,293.1499938964844,293.1499938964844,283.1499938964844,18066.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550077617168426,1.0,0.0,0.0,0.534325361251831,0.5343289971351624,1.9050439448164983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.0380859375,0.0,24.202896118164062,1895.4371337890625,0.0,386.4050903320313,0.2541267275810241,1.0,0.0,3.0,1.0,0.0
11983080,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548583984375,0.7339087724685669,0.2827355563640594,0.2584929466247558,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35498046875,0.9250146746635436,0.5733598470687866,0.545261800289154,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3550109863281,0.9990000128746032,0.7567572593688965,0.5112835168838501,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3549194335937,0.8153244853019714,0.391176164150238,0.3741488754749298,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3548278808594,0.7265094518661499,0.2734889090061188,1.2494806051254272,288.35498046875,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3039855957031,288.3553161621094,1.0,0.6710219383239746,1.0,1.0,0.0,1.0,-3.5292677879333496,3.529257774353028,1.0022233254858293e-05,2.7287838459014893,0.3482749760150909,0.3482749760150909,0.0,210.82839965820312,219.0,10366.1162109375,-0.0,3785.762939453125,1.0,283.1499938964844,287.7809143066406,289.8334655761719,290.6023254394531,293.1499938964844,293.1499938964844,283.1499938964844,18066.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4550077617168426,1.0,0.0,0.0,0.534325361251831,0.5343289971351624,1.9050439448164983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3329.0380859375,0.0,24.202896118164062,1895.4371337890625,0.0,386.4050903320313,0.2541267275810241,1.0,0.0,3.0,1.0,0.0
11983140,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.7323049902915955,0.2826353013515472,0.2584709227085113,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611755371094,0.9221906065940856,0.5727878212928772,0.5447956919670105,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3612060546875,0.9990000128746032,0.7591766119003296,0.5148784518241882,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3611145019531,0.8136045336723328,0.3912656009197235,0.3743030428886413,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.36102294921875,0.7251237034797668,0.2736477255821228,1.2505247592926023,288.3611755371094,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3006896972656,288.36151123046875,1.0,0.6727333068847656,1.0,1.0,0.0,1.0,-3.5344467163085938,3.5344367027282715,1.005155445454875e-05,2.7327468395233154,0.3463945686817169,0.3463945686817169,0.0,212.8782196044922,219.0,10306.849609375,-0.0,3811.134521484375,1.0,283.1499938964844,287.7862548828125,289.83123779296875,290.5959167480469,293.1499938964844,293.1499938964844,283.1499938964844,18069.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533248543739319,1.0,0.0,0.0,0.5306193232536316,0.5306229591369629,1.8787090994010214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.48828125,0.0,23.98846244812012,1895.4371337890625,0.0,382.503173828125,0.2537311315536499,1.0,0.0,3.0,1.0,0.0
11983200,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36407470703125,0.731558620929718,0.2825877964496612,0.2584602832794189,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641967773437,0.9208793044090272,0.5725191235542297,0.5445769429206848,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642272949219,0.9990000128746032,0.7602971792221069,0.5165634751319885,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.8127989768981934,0.3913081288337707,0.3743760287761688,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3640441894531,0.724478006362915,0.273722767829895,1.2510175704956057,288.3641967773437,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.29913330078125,288.3645324707031,1.0,0.6735372543334961,1.0,1.0,0.0,1.0,-3.5368781089782715,3.536868095397949,1.0065336027764715e-05,2.734607458114624,0.3454723358154297,0.3454723358154297,0.0,213.84371948242188,222.0,10277.8271484375,-0.0,3823.08935546875,1.0,283.1499938964844,287.7888488769531,289.8300170898437,290.5926513671875,293.1499938964844,293.1499938964844,283.1499938964844,18071.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524979591369629,1.0,0.0,0.0,0.5288092494010925,0.5288128852844238,1.865913645815453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.9091796875,0.0,23.884017944335938,1895.4371337890625,0.0,380.6000061035156,0.2535383701324463,1.0,0.0,3.0,1.0,0.0
11983260,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.7292595505714417,0.2824383378028869,0.2584259808063507,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.916864812374115,0.5716822147369385,0.5438957810401917,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.9990000128746032,0.7637194991111755,0.5217984914779663,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740539550781,0.8102964162826538,0.3914439976215362,0.3746065497398376,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.7224864363670349,0.2739594876766205,1.2525662183761597,288.3741149902344,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2943420410156,288.3744812011719,1.0,0.6760431528091431,1.0,1.0,0.0,1.0,-3.5444552898406982,3.544445037841797,1.010834239423275e-05,2.740406036376953,0.3424192070960998,0.3424192070960998,0.0,216.86260986328125,225.0,10182.0693359375,-0.0,3860.5029296875,1.0,283.1499938964844,287.7973937988281,289.8254089355469,290.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18076.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497449100017547,1.0,0.0,0.0,0.5228511691093445,0.5228548049926758,1.8241040677935416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.24755859375,0.0,23.54160118103028,1895.4371337890625,0.0,374.3294677734375,0.2529062032699585,1.0,0.0,3.0,1.0,0.0
11983320,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.7292595505714417,0.2824383378028869,0.2584259808063507,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.916864812374115,0.5716822147369385,0.5438957810401917,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741455078125,0.9990000128746032,0.7637194991111755,0.5217984914779663,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3740539550781,0.8102964162826538,0.3914439976215362,0.3746065497398376,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739624023437,0.7224864363670349,0.2739594876766205,1.2525662183761597,288.3741149902344,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2943420410156,288.3744812011719,1.0,0.6760431528091431,1.0,1.0,0.0,1.0,-3.5444552898406982,3.544445037841797,1.010834239423275e-05,2.740406036376953,0.3424192070960998,0.3424192070960998,0.0,216.86260986328125,225.0,10182.0693359375,-0.0,3860.5029296875,1.0,283.1499938964844,287.7973937988281,289.8254089355469,290.581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18076.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497449100017547,1.0,0.0,0.0,0.5228511691093445,0.5228548049926758,1.8241040677935416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.24755859375,0.0,23.54160118103028,1895.4371337890625,0.0,374.3294677734375,0.2529062032699585,1.0,0.0,3.0,1.0,0.0
11983380,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.7270085215568542,0.2822884023189544,0.2583910226821899,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.384765625,0.9129927158355712,0.5708499550819397,0.5432187914848328,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.9990000128746032,0.7670268416404724,0.5269842147827148,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847045898437,0.8078122138977051,0.391585499048233,0.3748420178890228,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.7205327153205872,0.2742005288600921,1.254132866859436,288.384765625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2895812988281,288.3851623535156,1.0,0.6785393357276917,1.0,1.0,0.0,1.0,-3.552004814147949,3.551994800567627,1.0151286915061064e-05,2.7461841106414795,0.3391050100326538,0.3391050100326538,0.0,219.8824615478516,228.0,10078.6728515625,-0.0,3898.001708984375,1.0,283.1499938964844,287.8066711425781,289.8196716308594,290.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18081.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467380940914154,1.0,0.0,0.0,0.5164449214935303,0.5164485573768616,1.779678449054245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.002197265625,0.0,23.1757926940918,1895.4371337890625,0.0,367.5940856933594,0.252230554819107,1.0,0.0,3.0,1.0,0.0
