time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11983440,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.7270085215568542,0.2822884023189544,0.2583910226821899,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.384765625,0.9129927158355712,0.5708499550819397,0.5432187914848328,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.38482666015625,0.9990000128746032,0.7670268416404724,0.5269842147827148,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3847045898437,0.8078122138977051,0.391585499048233,0.3748420178890228,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3846130371094,0.7205327153205872,0.2742005288600921,1.254132866859436,288.384765625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.2895812988281,288.3851623535156,1.0,0.6785393357276917,1.0,1.0,0.0,1.0,-3.552004814147949,3.551994800567627,1.0151286915061064e-05,2.7461841106414795,0.3391050100326538,0.3391050100326538,0.0,219.8824615478516,228.0,10078.6728515625,-0.0,3898.001708984375,1.0,283.1499938964844,287.8066711425781,289.8196716308594,290.5682373046875,293.1499938964844,293.1499938964844,283.1499938964844,18081.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467380940914154,1.0,0.0,0.0,0.5164449214935303,0.5164485573768616,1.779678449054245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.002197265625,0.0,23.1757926940918,1895.4371337890625,0.0,367.5940856933594,0.252230554819107,1.0,0.0,3.0,1.0,0.0
11983500,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3902282714844,0.7258998155593872,0.2822136282920837,0.2583735883235931,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3904113769531,0.911116659641266,0.5704360008239746,0.5428822040557861,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39044189453125,0.9990000128746032,0.7686370611190796,0.5295575857162476,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.39031982421875,0.8065754771232605,0.3916589915752411,0.37496218085289,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3902282714844,0.7195693254470825,0.2743231356143951,1.2549248933792114,288.390380859375,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2872314453125,288.39080810546875,1.0,0.6797837615013123,1.0,1.0,0.0,1.0,-3.555772066116333,3.555761814117432,1.0172750080528203e-05,2.749067783355713,0.3373448848724365,0.3373448848724365,0.0,221.39210510253903,228.0,10024.013671875,-0.0,3916.78564453125,1.0,283.1499938964844,287.8115539550781,289.8163452148437,290.56103515625,293.1499938964844,293.1499938964844,283.1499938964844,18084.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451334476470947,1.0,0.0,0.0,0.5130687952041626,0.5130724310874939,1.7564859788876674e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3215.87646484375,0.0,22.984010696411133,1895.4371337890625,0.0,364.046875,0.2518762946128845,1.0,0.0,3.0,1.0,0.0
11983560,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3960266113281,0.7248014211654663,0.2821390032768249,0.2583563029766083,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3962097167969,0.9092835187911988,0.5700235366821289,0.5425470471382141,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.396240234375,0.9990000128746032,0.7702163457870483,0.5321180820465088,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3961181640625,0.8053412437438965,0.3917341530323028,0.3750839829444885,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3960266113281,0.7186142206192017,0.2744472920894623,1.255723476409912,288.39617919921875,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.28485107421875,288.3966369628906,1.0,0.681026041507721,1.0,1.0,0.0,1.0,-3.559535503387451,3.55952525138855,1.0194215974479448e-05,2.751948833465576,0.3355175852775574,0.3355175852775574,0.0,222.90158081054688,231.0,9967.4501953125,-0.0,3935.59619140625,1.0,283.1499938964844,287.8166198730469,289.812744140625,290.55340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18086.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434643089771271,1.0,0.0,0.0,0.5095835328102112,0.5095871686935425,1.732703402979041e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.115234375,0.0,22.78673553466797,1895.4371337890625,0.0,360.391357421875,0.251511812210083,1.0,0.0,3.0,1.0,0.0
11983620,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.408203125,0.7226207256317139,0.2819889485836029,0.2583220601081848,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.9057390093803406,0.5692019462585449,0.54188072681427,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4084167480469,0.9990000128746032,0.7732263207435608,0.537143886089325,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4082946777344,0.8028925657272339,0.3918841779232025,0.3753298819065094,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081726074219,0.7167153358459473,0.2746999561786651,1.2573435306549072,288.4083557128906,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2798767089844,288.4088134765625,1.0,0.6834998726844788,1.0,1.0,0.0,1.0,-3.5669829845428467,3.5669727325439453,1.0236775779048912e-05,2.757654905319214,0.3316522240638733,0.3316522240638733,0.0,225.93101501464844,234.0,9848.35546875,-0.0,3973.188232421875,1.0,283.1499938964844,287.8272705078125,289.8046875,290.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18091.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399237930774688,1.0,0.0,0.0,0.5022769570350647,0.502280592918396,1.683371486649321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.6083984375,0.0,22.375564575195312,1895.4371337890625,0.0,352.7505798339844,0.2507521212100982,1.0,0.0,3.0,1.0,0.0
11983680,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.408203125,0.7226207256317139,0.2819889485836029,0.2583220601081848,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.9057390093803406,0.5692019462585449,0.54188072681427,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4084167480469,0.9990000128746032,0.7732263207435608,0.537143886089325,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4082946777344,0.8028925657272339,0.3918841779232025,0.3753298819065094,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4081726074219,0.7167153358459473,0.2746999561786651,1.2573435306549072,288.4083557128906,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2798767089844,288.4088134765625,1.0,0.6834998726844788,1.0,1.0,0.0,1.0,-3.5669829845428467,3.5669727325439453,1.0236775779048912e-05,2.757654905319214,0.3316522240638733,0.3316522240638733,0.0,225.93101501464844,234.0,9848.35546875,-0.0,3973.188232421875,1.0,283.1499938964844,287.8272705078125,289.8046875,290.536865234375,293.1499938964844,293.1499938964844,283.1499938964844,18091.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4399237930774688,1.0,0.0,0.0,0.5022769570350647,0.502280592918396,1.683371486649321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3157.6083984375,0.0,22.375564575195312,1895.4371337890625,0.0,352.7505798339844,0.2507521212100982,1.0,0.0,3.0,1.0,0.0
11983740,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208679199219,0.7203658223152161,0.2818340957164764,0.2582896947860718,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210510253906,0.902249038219452,0.5683811902999878,0.5412217974662781,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211120605469,0.9990000128746032,0.7760763168334961,0.5414822101593018,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4209899902344,0.8003689050674438,0.3920273780822754,0.3755761682987213,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208679199219,0.7147350907325745,0.2749551832675934,1.2590053081512451,288.4210510253906,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.274658203125,288.4215087890625,1.0,0.685914933681488,1.0,1.0,0.0,1.0,-3.5736680030822754,3.573657512664795,1.0275087333866397e-05,2.762789487838745,0.3274936079978943,0.3274936079978943,0.0,229.06089782714844,237.0,9720.4794921875,-0.0,4009.55908203125,1.0,283.1499938964844,287.8385009765625,289.7954406738281,290.5185546875,293.1499938964844,293.1499938964844,283.1499938964844,18095.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361075162887573,1.0,0.0,0.0,0.494505912065506,0.4946631491184234,1.6316853646003437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.50830078125,0.0,21.9482650756836,1895.4371337890625,0.0,344.6817321777344,0.2499566376209259,1.0,0.0,3.0,1.0,0.0
11983800,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208679199219,0.7203658223152161,0.2818340957164764,0.2582896947860718,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210510253906,0.902249038219452,0.5683811902999878,0.5412217974662781,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211120605469,0.9990000128746032,0.7760763168334961,0.5414822101593018,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4209899902344,0.8003689050674438,0.3920273780822754,0.3755761682987213,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4208679199219,0.7147350907325745,0.2749551832675934,1.2590053081512451,288.4210510253906,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.274658203125,288.4215087890625,1.0,0.685914933681488,1.0,1.0,0.0,1.0,-3.5736680030822754,3.573657512664795,1.0275087333866397e-05,2.762789487838745,0.3274936079978943,0.3274936079978943,0.0,229.06089782714844,237.0,9720.4794921875,-0.0,4009.55908203125,1.0,283.1499938964844,287.8385009765625,289.7954406738281,290.5185546875,293.1499938964844,293.1499938964844,283.1499938964844,18095.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361075162887573,1.0,0.0,0.0,0.494505912065506,0.4946631491184234,1.6316853646003437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3115.50830078125,0.0,21.9482650756836,1895.4371337890625,0.0,344.6817321777344,0.2499566376209259,1.0,0.0,3.0,1.0,0.0
11983860,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340515136719,0.7179668545722961,0.2816728055477142,0.2582599222660064,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.8986572027206421,0.5675591230392456,0.5405707955360413,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.9983813166618348,0.7789817452430725,0.5444587469100952,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.7976999282836914,0.3921660780906677,0.3758260905742645,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.7126017808914185,0.2752120196819305,1.2607150077819824,288.4342346191406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2702941894531,288.4346923828125,1.0,0.6881929039955139,1.0,1.0,0.0,1.0,-3.578787088394165,3.578776597976685,1.0304474926670082e-05,2.766721725463867,0.3230243325233459,0.3230243325233459,0.0,232.33810424804688,240.0,9581.345703125,-0.0,4042.880615234375,1.0,283.1499938964844,287.8503112792969,289.7850952148437,290.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,18088.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320169389247894,1.0,0.0,0.0,0.4861210286617279,0.4887852370738983,1.5768204519872597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.3017578125,0.0,21.59155464172364,1895.4371337890625,0.0,336.2181701660156,0.2491996735334396,1.0,0.0,3.0,1.0,0.0
11983920,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340515136719,0.7179668545722961,0.2816728055477142,0.2582599222660064,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342346191406,0.8986572027206421,0.5675591230392456,0.5405707955360413,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342956542969,0.9983813166618348,0.7789817452430725,0.5444587469100952,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.43414306640625,0.7976999282836914,0.3921660780906677,0.3758260905742645,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4340209960937,0.7126017808914185,0.2752120196819305,1.2607150077819824,288.4342346191406,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2702941894531,288.4346923828125,1.0,0.6881929039955139,1.0,1.0,0.0,1.0,-3.578787088394165,3.578776597976685,1.0304474926670082e-05,2.766721725463867,0.3230243325233459,0.3230243325233459,0.0,232.33810424804688,240.0,9581.345703125,-0.0,4042.880615234375,1.0,283.1499938964844,287.8503112792969,289.7850952148437,290.4986267089844,293.1499938964844,293.1499938964844,283.1499938964844,18088.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320169389247894,1.0,0.0,0.0,0.4861210286617279,0.4887852370738983,1.5768204519872597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3071.3017578125,0.0,21.59155464172364,1895.4371337890625,0.0,336.2181701660156,0.2491996735334396,1.0,0.0,3.0,1.0,0.0
11983980,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7155791521072388,0.2815124094486236,0.2582290470600128,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.8951365351676941,0.5667425394058228,0.5399231910705566,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.9968957304954528,0.7820456624031067,0.546664834022522,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.795088529586792,0.3923095464706421,0.3760782480239868,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7104783654212952,0.2754793465137481,1.2624603509902954,288.4483642578125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2672424316406,288.44891357421875,1.0,0.690341591835022,1.0,1.0,0.0,1.0,-3.5830299854278564,3.583019733428955,1.0328803909942508e-05,2.769958972930908,0.318237692117691,0.318237692117691,0.0,235.5825653076172,243.0,9430.8447265625,-0.0,4073.797119140625,1.0,283.1499938964844,287.863037109375,289.7735900878906,290.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276570081710815,1.0,0.0,0.0,0.4770857989788055,0.4873326122760772,1.5187506363645298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3023.927001953125,0.0,21.42754554748535,1895.4371337890625,0.0,327.3992614746094,0.248621180653572,1.0,0.0,3.0,1.0,0.0
11984040,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7155791521072388,0.2815124094486236,0.2582290470600128,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483947753906,0.8951365351676941,0.5667425394058228,0.5399231910705566,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4484558105469,0.9968957304954528,0.7820456624031067,0.546664834022522,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.44830322265625,0.795088529586792,0.3923095464706421,0.3760782480239868,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4481811523437,0.7104783654212952,0.2754793465137481,1.2624603509902954,288.4483642578125,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2672424316406,288.44891357421875,1.0,0.690341591835022,1.0,1.0,0.0,1.0,-3.5830299854278564,3.583019733428955,1.0328803909942508e-05,2.769958972930908,0.318237692117691,0.318237692117691,0.0,235.5825653076172,243.0,9430.8447265625,-0.0,4073.797119140625,1.0,283.1499938964844,287.863037109375,289.7735900878906,290.4769287109375,293.1499938964844,293.1499938964844,283.1499938964844,18064.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276570081710815,1.0,0.0,0.0,0.4770857989788055,0.4873326122760772,1.5187506363645298e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3023.927001953125,0.0,21.42754554748535,1895.4371337890625,0.0,327.3992614746094,0.248621180653572,1.0,0.0,3.0,1.0,0.0
11984100,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.714432954788208,0.281435489654541,0.2582139074802398,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4558410644531,0.893463134765625,0.5663393139839172,0.53960120677948,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4559020996094,0.9962083101272584,0.7836048603057861,0.547776997089386,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.45574951171875,0.7938581705093384,0.3923862874507904,0.3762061297893524,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45562744140625,0.7094671130180359,0.2756199836730957,1.2633510828018188,288.4558410644531,288.8150329589844,291.0330505371094,286.7898864746094,291.0335693359375,297.2660217285156,288.45635986328125,1.0,0.691393256187439,1.0,1.0,0.0,1.0,-3.5851876735687256,3.585177421569824,1.0341191227780657e-05,2.771606922149658,0.3157229125499725,0.3157229125499725,0.0,237.15093994140625,243.0,9352.5791015625,-0.0,4089.048095703125,1.0,283.1499938964844,287.8697814941406,289.7673034667969,290.4652404785156,293.1499938964844,293.1499938964844,283.1499938964844,18053.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253581166267395,1.0,0.0,0.0,0.4724098443984985,0.4879289865493774,1.489125622811116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2998.709228515625,0.0,21.407569885253903,1895.4371337890625,0.0,322.8299255371094,0.2484082281589508,1.0,0.0,3.0,1.0,0.0
11984160,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4632263183594,0.7133079171180725,0.2813607156276703,0.2581998705863952,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.46343994140625,0.8918336629867554,0.5659393668174744,0.5392816066741943,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4635009765625,0.995546579360962,0.7851652503013611,0.5488926768302917,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4633483886719,0.7926658391952515,0.3924665749073028,0.3763364255428314,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.46319580078125,0.7084793448448181,0.2757652997970581,1.2642585039138794,288.4634094238281,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2649230957031,288.4639587402344,1.0,0.6924368739128113,1.0,1.0,0.0,1.0,-3.587376832962036,3.5873665809631348,1.0353776815463789e-05,2.773282289505005,0.313123881816864,0.313123881816864,0.0,238.6965789794922,246.0,9272.77734375,-0.0,4104.259765625,1.0,283.1499938964844,287.87664794921875,289.7606201171875,290.45294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18044.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229656457901001,1.0,0.0,0.0,0.4676661193370819,0.4888841211795807,1.4593696917586383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.611572265625,0.0,21.40716552734375,1895.4371337890625,0.0,318.1317138671875,0.2482298612594604,1.0,0.0,3.0,1.0,0.0
11984220,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786071777344,0.7110945582389832,0.281215637922287,0.2581747472286224,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47882080078125,0.8886740803718567,0.5651475191116333,0.5386486649513245,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.9942688941955566,0.7882710695266724,0.5511167049407959,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787292480469,0.7903673052787781,0.392636775970459,0.3766046166419983,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47857666015625,0.706567108631134,0.2760680913925171,1.2661222219467163,288.47882080078125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26287841796875,288.4793701171875,1.0,0.6945098042488098,1.0,1.0,0.0,1.0,-3.591825246810913,3.591814994812012,1.0379403647675645e-05,2.776697397232056,0.3076629042625427,0.3076629042625427,0.0,241.74708557128903,249.0,9108.703125,-0.0,4134.6708984375,1.0,283.1499938964844,287.890625,289.7461853027344,290.4267883300781,293.1499938964844,293.1499938964844,283.1499938964844,18036.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178803265094757,1.0,0.0,0.0,0.4579810798168182,0.4908280968666076,1.3995505199204672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.344482421875,0.0,21.41678810119629,1895.4371337890625,0.0,308.33160400390625,0.2479192018508911,1.0,0.0,3.0,1.0,0.0
11984280,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4786071777344,0.7110945582389832,0.281215637922287,0.2581747472286224,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.47882080078125,0.8886740803718567,0.5651475191116333,0.5386486649513245,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4788818359375,0.9942688941955566,0.7882710695266724,0.5511167049407959,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4787292480469,0.7903673052787781,0.392636775970459,0.3766046166419983,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47857666015625,0.706567108631134,0.2760680913925171,1.2661222219467163,288.47882080078125,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.26287841796875,288.4793701171875,1.0,0.6945098042488098,1.0,1.0,0.0,1.0,-3.591825246810913,3.591814994812012,1.0379403647675645e-05,2.776697397232056,0.3076629042625427,0.3076629042625427,0.0,241.74708557128903,249.0,9108.703125,-0.0,4134.6708984375,1.0,283.1499938964844,287.890625,289.7461853027344,290.4267883300781,293.1499938964844,293.1499938964844,283.1499938964844,18036.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178803265094757,1.0,0.0,0.0,0.4579810798168182,0.4908280968666076,1.3995505199204672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2918.344482421875,0.0,21.41678810119629,1895.4371337890625,0.0,308.33160400390625,0.2479192018508911,1.0,0.0,3.0,1.0,0.0
11984340,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4905700683594,0.7094277143478394,0.2811081409454345,0.2581575810909271,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.49078369140625,0.8863425254821777,0.5645517706871033,0.5381726622581482,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4908447265625,0.9933220744132996,0.7906108498573303,0.5527932643890381,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4906921386719,0.7886804342269897,0.3927741944789886,0.3768151998519897,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49053955078125,0.7051668763160706,0.2763077616691589,1.2675787210464478,288.49078369140625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.26141357421875,288.4913330078125,1.0,0.696078360080719,1.0,1.0,0.0,1.0,-3.595254421234131,3.5952439308166504,1.0399206075817348e-05,2.77933931350708,0.3032703697681427,0.3032703697681427,0.0,244.045150756836,249.0,8979.58984375,-0.0,4157.833984375,1.0,283.1499938964844,287.90142822265625,289.73443603515625,290.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,18037.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137534499168396,1.0,0.0,0.0,0.4504104256629944,0.4919099509716034,1.3536622489596084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2875.460205078125,0.0,21.41068458557129,1895.4371337890625,0.0,300.5559387207031,0.2476849555969238,1.0,0.0,3.0,1.0,0.0
11984400,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4944152832031,0.7089021801948547,0.2810746133327484,0.258152425289154,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49462890625,0.8856168985366821,0.5643646717071533,0.5380231738090515,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49468994140625,0.9930259585380554,0.7913455963134766,0.5533199310302734,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4945373535156,0.7881568670272827,0.3928190171718597,0.3768829107284546,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.494384765625,0.7047326564788818,0.2763850390911102,1.2680453062057495,288.49462890625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2609558105469,288.49517822265625,1.0,0.6965730786323547,1.0,1.0,0.0,1.0,-3.5963447093963623,3.596334457397461,1.040551251207944e-05,2.780181169509888,0.3018394708633423,0.3018394708633423,0.0,244.76876831054688,252.0,8937.9375,-0.0,4165.16455078125,1.0,283.1499938964844,287.9048767089844,289.7305908203125,290.3988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18037.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124073088169098,1.0,0.0,0.0,0.4479763507843017,0.4921749830245971,1.3390711650629328e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.634765625,0.0,21.405494689941406,1895.4371337890625,0.0,298.0524597167969,0.2476080060005188,1.0,0.0,3.0,1.0,0.0
11984460,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.7064910531044006,0.2807571291923523,0.2580428123474121,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.882411777973175,0.5634119510650635,0.5373120307922363,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.9916175007820128,0.7942139506340027,0.5554331541061401,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103454589844,0.7857893705368042,0.3928306996822357,0.3770763278007507,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.7027198076248169,0.2765245139598846,1.2695512771606443,288.51043701171875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2574768066406,288.5109558105469,1.0,0.6985731720924377,1.0,1.0,0.0,1.0,-3.599947214126587,3.5999367237091064,1.0426459084555972e-05,2.782998323440552,0.295604407787323,0.295604407787323,0.0,247.9257202148437,255.0,8756.9443359375,-0.0,4194.12060546875,1.0,283.1499938964844,287.9192810058594,289.7136535644531,290.3689880371094,293.1499938964844,293.1499938964844,283.1499938964844,18042.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067120850086212,1.0,0.0,0.0,0.437548279762268,0.4928988218307495,1.2774544977389723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.01953125,0.0,21.366188049316406,1895.4371337890625,0.0,287.6304931640625,0.2472644597291946,1.0,0.0,3.0,1.0,0.0
11984520,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.7064910531044006,0.2807571291923523,0.2580428123474121,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51043701171875,0.882411777973175,0.5634119510650635,0.5373120307922363,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.510498046875,0.9916175007820128,0.7942139506340027,0.5554331541061401,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103454589844,0.7857893705368042,0.3928306996822357,0.3770763278007507,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5102233886719,0.7027198076248169,0.2765245139598846,1.2695512771606443,288.51043701171875,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2574768066406,288.5109558105469,1.0,0.6985731720924377,1.0,1.0,0.0,1.0,-3.599947214126587,3.5999367237091064,1.0426459084555972e-05,2.782998323440552,0.295604407787323,0.295604407787323,0.0,247.9257202148437,255.0,8756.9443359375,-0.0,4194.12060546875,1.0,283.1499938964844,287.9192810058594,289.7136535644531,290.3689880371094,293.1499938964844,293.1499938964844,283.1499938964844,18042.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067120850086212,1.0,0.0,0.0,0.437548279762268,0.4928988218307495,1.2774544977389723e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2802.01953125,0.0,21.366188049316406,1895.4371337890625,0.0,287.6304931640625,0.2472644597291946,1.0,0.0,3.0,1.0,0.0
11984580,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5247497558594,0.7036111950874329,0.2801800370216369,0.2577036619186401,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.8788011074066162,0.562203586101532,0.5363659858703613,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.9898306727409364,0.7968012690544128,0.557355523109436,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248413085937,0.7829952836036682,0.3925780653953552,0.37702676653862,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52471923828125,0.7002155780792236,0.276370644569397,1.269793152809143,288.5249328613281,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25177001953125,288.525390625,1.0,0.7003610730171204,1.0,1.0,0.0,1.0,-3.600948095321656,3.600937604904175,1.043233714881353e-05,2.783800840377808,0.2888558804988861,0.2888558804988861,0.0,251.3402404785156,258.0,8561.1962890625,-0.0,4217.77880859375,1.0,283.1499938964844,287.93292236328125,289.6939392089844,290.3358459472656,293.1499938964844,293.1499938964844,283.1499938964844,18046.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009184241294861,1.0,0.0,0.0,0.4265356361865997,0.4931757152080536,1.2139592442395042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.8095703125,0.0,21.303653717041016,1895.4371337890625,0.0,277.2934265136719,0.2468810230493545,1.0,0.0,3.0,1.0,0.0
11984640,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5247497558594,0.7036111950874329,0.2801800370216369,0.2577036619186401,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249328613281,0.8788011074066162,0.562203586101532,0.5363659858703613,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.9898306727409364,0.7968012690544128,0.557355523109436,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248413085937,0.7829952836036682,0.3925780653953552,0.37702676653862,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.52471923828125,0.7002155780792236,0.276370644569397,1.269793152809143,288.5249328613281,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25177001953125,288.525390625,1.0,0.7003610730171204,1.0,1.0,0.0,1.0,-3.600948095321656,3.600937604904175,1.043233714881353e-05,2.783800840377808,0.2888558804988861,0.2888558804988861,0.0,251.3402404785156,258.0,8561.1962890625,-0.0,4217.77880859375,1.0,283.1499938964844,287.93292236328125,289.6939392089844,290.3358459472656,293.1499938964844,293.1499938964844,283.1499938964844,18046.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4009184241294861,1.0,0.0,0.0,0.4265356361865997,0.4931757152080536,1.2139592442395042e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.8095703125,0.0,21.303653717041016,1895.4371337890625,0.0,277.2934265136719,0.2468810230493545,1.0,0.0,3.0,1.0,0.0
11984700,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.7020840048789978,0.2798253893852234,0.2574699819087982,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5318603515625,0.8769384026527405,0.5615330338478088,0.5358260869979858,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.53192138671875,0.9888678193092346,0.798017144203186,0.5582602024078369,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5317687988281,0.7815271615982056,0.3923829793930053,0.376932144165039,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5316467285156,0.6988628506660461,0.2762123346328735,1.2695255279541016,288.5318603515625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2484436035156,288.5323181152344,1.0,0.7011674046516418,1.0,1.0,0.0,1.0,-3.60067105293274,3.600660800933838,1.0430757356516551e-05,2.783595085144043,0.2852678298950195,0.2852678298950195,0.0,253.0706024169922,258.0,8457.8017578125,-0.0,4227.681640625,1.0,283.1499938964844,287.9394836425781,289.68267822265625,290.3175354003906,293.1499938964844,293.1499938964844,283.1499938964844,18048.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.397928774356842,1.0,0.0,0.0,0.4207857549190521,0.4932051002979278,1.1814504929930081e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2703.777587890625,0.0,21.26596069335937,1895.4371337890625,0.0,272.0562744140625,0.2466754615306854,1.0,0.0,3.0,1.0,0.0
11984760,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384826660156,0.7005295157432556,0.2794371843338012,0.257203996181488,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386657714844,0.8750688433647156,0.560828447341919,0.535252034664154,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5387268066406,0.9878828525543212,0.7991899847984314,0.5591340661048889,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5386047363281,0.7800424695014954,0.3921529650688171,0.3768021762371063,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5384826660156,0.6974748373031616,0.27601158618927,1.2690544128417969,288.5386657714844,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.53912353515625,1.0,0.701919674873352,1.0,1.0,0.0,1.0,-3.599989652633667,3.5999791622161865,1.0426824701426083e-05,2.783073902130127,0.2815308570861816,0.2815308570861816,0.0,254.79510498046875,261.0,8350.8212890625,-0.0,4236.46630859375,1.0,283.1499938964844,287.9459228515625,289.6703796386719,290.2979736328125,293.1499938964844,293.1499938964844,283.1499938964844,18050.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3948359787464142,1.0,0.0,0.0,0.4148730933666229,0.4931893348693847,1.1484814876894234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.503173828125,0.0,21.225236892700195,1895.4371337890625,0.0,266.7034606933594,0.2464621067047119,1.0,0.0,3.0,1.0,0.0
11984820,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55206298828125,0.6973800659179688,0.2785780429840088,0.2565927803516388,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55224609375,0.8713482618331909,0.559334397315979,0.5340192914009094,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.9858770966529846,0.8014224767684937,0.5608004331588745,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521545410156,0.7770636677742004,0.3916073441505432,0.3764559328556061,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.6946384906768799,0.2755054831504822,1.2676109075546265,288.55224609375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5526733398437,1.0,0.7032792568206787,1.0,1.0,0.0,1.0,-3.5976243019104004,3.597614049911499,1.0413142263132611e-05,2.781250476837158,0.2735911309719085,0.2735911309719085,0.0,258.20465087890625,264.0,8126.39501953125,-0.0,4251.10302734375,1.0,283.1499938964844,287.9587707519531,289.6429443359375,290.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18054.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882344961166382,1.0,0.0,0.0,0.4025648534297943,0.4930597245693207,1.0813472783866018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.3642578125,0.0,21.13671875,1895.4371337890625,0.0,255.48326110839844,0.2460155338048935,1.0,0.0,3.0,1.0,0.0
11984880,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55206298828125,0.6973800659179688,0.2785780429840088,0.2565927803516388,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.55224609375,0.8713482618331909,0.559334397315979,0.5340192914009094,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55230712890625,0.9858770966529846,0.8014224767684937,0.5608004331588745,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5521545410156,0.7770636677742004,0.3916073441505432,0.3764559328556061,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5520324707031,0.6946384906768799,0.2755054831504822,1.2676109075546265,288.55224609375,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5526733398437,1.0,0.7032792568206787,1.0,1.0,0.0,1.0,-3.5976243019104004,3.597614049911499,1.0413142263132611e-05,2.781250476837158,0.2735911309719085,0.2735911309719085,0.0,258.20465087890625,264.0,8126.39501953125,-0.0,4251.10302734375,1.0,283.1499938964844,287.9587707519531,289.6429443359375,290.255126953125,293.1499938964844,293.1499938964844,283.1499938964844,18054.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882344961166382,1.0,0.0,0.0,0.4025648534297943,0.4930597245693207,1.0813472783866018e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2594.3642578125,0.0,21.13671875,1895.4371337890625,0.0,255.48326110839844,0.2460155338048935,1.0,0.0,3.0,1.0,0.0
11984940,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658264160156,0.6942087411880493,0.2776262164115906,0.2558935880661011,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660095214844,0.867679238319397,0.5577442049980164,0.532691478729248,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660705566406,0.9838443398475648,0.8035184741020203,0.5623696446418762,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5659484863281,0.7741019129753113,0.3909661471843719,0.3760143518447876,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658264160156,0.6917595267295837,0.2748838067054748,1.2656168937683103,288.5660095214844,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.56646728515625,1.0,0.7044695615768433,1.0,1.0,0.0,1.0,-3.594144821166992,3.594134330749512,1.0393006959930062e-05,2.778559684753418,0.2649915218353271,0.2649915218353271,0.0,261.5517883300781,267.0,7888.39404296875,-0.0,4262.35498046875,1.0,283.1499938964844,287.9717712402344,289.61212158203125,290.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18056.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809415400028229,1.0,0.0,0.0,0.3896180093288421,0.49283567070961,1.0131355310250001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.627685546875,0.0,21.040916442871094,1895.4371337890625,0.0,243.3785858154297,0.2455468028783798,1.0,0.0,3.0,1.0,0.0
11985000,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658264160156,0.6942087411880493,0.2776262164115906,0.2558935880661011,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660095214844,0.867679238319397,0.5577442049980164,0.532691478729248,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5660705566406,0.9838443398475648,0.8035184741020203,0.5623696446418762,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5659484863281,0.7741019129753113,0.3909661471843719,0.3760143518447876,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5658264160156,0.6917595267295837,0.2748838067054748,1.2656168937683103,288.5660095214844,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2300720214844,288.56646728515625,1.0,0.7044695615768433,1.0,1.0,0.0,1.0,-3.594144821166992,3.594134330749512,1.0393006959930062e-05,2.778559684753418,0.2649915218353271,0.2649915218353271,0.0,261.5517883300781,267.0,7888.39404296875,-0.0,4262.35498046875,1.0,283.1499938964844,287.9717712402344,289.61212158203125,290.2076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18056.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809415400028229,1.0,0.0,0.0,0.3896180093288421,0.49283567070961,1.0131355310250001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2515.627685546875,0.0,21.040916442871094,1895.4371337890625,0.0,243.3785858154297,0.2455468028783798,1.0,0.0,3.0,1.0,0.0
11985060,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5799865722656,0.6910322308540344,0.2765964567661285,0.2551214694976806,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.8640711307525635,0.5560721158981323,0.5312837958335876,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58026123046875,0.9817914962768556,0.8054911494255066,0.5638517737388611,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5801086425781,0.7711700797080994,0.3902443349361419,0.3754937350749969,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5799865722656,0.6888604164123535,0.274167388677597,1.2631772756576538,288.5801696777344,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2224426269531,288.5806579589844,1.0,0.7055186629295349,1.0,1.0,0.0,1.0,-3.589745044708252,3.5897347927093506,1.0367564755142666e-05,2.775153636932373,0.255697637796402,0.255697637796402,0.0,264.8424072265625,270.0,7637.78466796875,-0.0,4270.77392578125,1.0,283.1499938964844,287.9851989746094,289.5785827636719,290.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18058.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372891366481781,1.0,0.0,0.0,0.3760662376880646,0.4925492405891418,9.46079570240954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.681396484375,0.0,20.94001007080078,1895.4371337890625,0.0,230.3178253173828,0.2450612336397171,1.0,0.0,3.0,1.0,0.0
11985120,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5799865722656,0.6910322308540344,0.2765964567661285,0.2551214694976806,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5802001953125,0.8640711307525635,0.5560721158981323,0.5312837958335876,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58026123046875,0.9817914962768556,0.8054911494255066,0.5638517737388611,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5801086425781,0.7711700797080994,0.3902443349361419,0.3754937350749969,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5799865722656,0.6888604164123535,0.274167388677597,1.2631772756576538,288.5801696777344,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2224426269531,288.5806579589844,1.0,0.7055186629295349,1.0,1.0,0.0,1.0,-3.589745044708252,3.5897347927093506,1.0367564755142666e-05,2.775153636932373,0.255697637796402,0.255697637796402,0.0,264.8424072265625,270.0,7637.78466796875,-0.0,4270.77392578125,1.0,283.1499938964844,287.9851989746094,289.5785827636719,290.1562805175781,293.1499938964844,293.1499938964844,283.1499938964844,18058.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372891366481781,1.0,0.0,0.0,0.3760662376880646,0.4925492405891418,9.46079570240954e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2432.681396484375,0.0,20.94001007080078,1895.4371337890625,0.0,230.3178253173828,0.2450612336397171,1.0,0.0,3.0,1.0,0.0
11985180,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945739746094,0.6878554224967957,0.2754978239536285,0.2542859315872192,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59478759765625,0.8605218529701233,0.554326593875885,0.5298056602478027,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5948486328125,0.9797159433364868,0.8073485493659973,0.5652535557746887,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946960449219,0.7682689428329468,0.3894505798816681,0.3749037683010101,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945739746094,0.6859498620033264,0.2733696401119232,1.260360836982727,288.59478759765625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21484375,288.5952453613281,1.0,0.7064489722251892,1.0,1.0,0.0,1.0,-3.5845510959625244,3.584540605545044,1.0337563253415285e-05,2.7711308002471924,0.2456829696893692,0.2456829696893692,0.0,268.08917236328125,273.0,7375.8798828125,-0.0,4276.77490234375,1.0,283.1499938964844,287.999267578125,289.5429382324219,290.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18059.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641056418418884,1.0,0.0,0.0,0.3619633018970489,0.492220401763916,8.821353425503276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.016845703125,0.0,20.835676193237305,1895.4371337890625,0.0,216.35308837890625,0.2445638328790664,1.0,0.0,3.0,1.0,0.0
11985240,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945739746094,0.6878554224967957,0.2754978239536285,0.2542859315872192,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.59478759765625,0.8605218529701233,0.554326593875885,0.5298056602478027,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5948486328125,0.9797159433364868,0.8073485493659973,0.5652535557746887,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946960449219,0.7682689428329468,0.3894505798816681,0.3749037683010101,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945739746094,0.6859498620033264,0.2733696401119232,1.260360836982727,288.59478759765625,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.21484375,288.5952453613281,1.0,0.7064489722251892,1.0,1.0,0.0,1.0,-3.5845510959625244,3.584540605545044,1.0337563253415285e-05,2.7711308002471924,0.2456829696893692,0.2456829696893692,0.0,268.08917236328125,273.0,7375.8798828125,-0.0,4276.77490234375,1.0,283.1499938964844,287.999267578125,289.5429382324219,290.101806640625,293.1499938964844,293.1499938964844,283.1499938964844,18059.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3641056418418884,1.0,0.0,0.0,0.3619633018970489,0.492220401763916,8.821353425503276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2346.016845703125,0.0,20.835676193237305,1895.4371337890625,0.0,216.35308837890625,0.2445638328790664,1.0,0.0,3.0,1.0,0.0
