time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985300,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6020202636719,0.6862667798995972,0.2749240696430206,0.2538459002971649,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60223388671875,0.8587673306465149,0.5534274578094482,0.5290415287017822,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.602294921875,0.9786677360534668,0.8082348704338074,0.5659250617027283,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6021423339844,0.7668286561965942,0.3890278339385986,0.3745841383934021,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6020202636719,0.6844908595085144,0.272942453622818,1.2588231563568115,288.60223388671875,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2110595703125,288.60272216796875,1.0,0.7068740129470825,1.0,1.0,0.0,1.0,-3.5816762447357178,3.5816659927368164,1.0320975889044348e-05,2.7689037322998047,0.2403934895992279,0.2403934895992279,0.0,269.6996765136719,273.0,7241.07275390625,-0.0,4278.94482421875,1.0,283.1499938964844,288.00665283203125,289.5244445800781,290.07354736328125,293.1499938964844,293.1499938964844,283.1499938964844,18060.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594483733177185,1.0,0.0,0.0,0.3547190129756927,0.4920439422130584,8.51561843262516e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.418701171875,0.0,20.782590866088867,1895.4371337890625,0.0,209.0462341308593,0.2443118840456009,1.0,0.0,3.0,1.0,0.0
11985360,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095886230469,0.6846776604652405,0.2743343710899353,0.2533915042877197,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6098022460937,0.8570250868797302,0.5525109767913818,0.5282610654830933,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60986328125,0.9776115417480468,0.8090927600860596,0.5665770769119263,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6097106933594,0.7653945088386536,0.3885880410671234,0.3742484748363495,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6095886230469,0.6830293536186218,0.272497147321701,1.2572033405303955,288.6098022460937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.207275390625,288.6102905273437,1.0,0.7072740793228149,1.0,1.0,0.0,1.0,-3.578623056411743,3.578612804412842,1.0303373528586237e-05,2.766538381576538,0.2349081933498382,0.2349081933498382,0.0,271.3033752441406,276.0,7103.88134765625,-0.0,4280.5908203125,1.0,283.1499938964844,288.0143127441406,289.50555419921875,290.044677734375,293.1499938964844,293.1499938964844,283.1499938964844,18060.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546224236488342,1.0,0.0,0.0,0.3473528623580932,0.491861492395401,8.219320335456361e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2256.046875,0.0,20.72907829284668,1895.4371337890625,0.0,201.5281524658203,0.2440583556890487,1.0,0.0,3.0,1.0,0.0
11985420,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.6814991235733032,0.273110032081604,0.2524425089359283,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250915527344,0.8535756468772888,0.5506285429000854,0.5266540050506592,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62518310546875,0.975473165512085,0.8107271194458008,0.5678252577781677,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.7625437378883362,0.3876597583293915,0.3735315501689911,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.6801007986068726,0.2715560495853424,1.25373637676239,288.6250915527344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997985839844,288.6255798339844,1.0,0.7080064415931702,1.0,1.0,0.0,1.0,-3.572017192840576,3.572006940841675,1.0265339369652793e-05,2.761420488357544,0.2233559489250183,0.2233559489250183,0.0,274.49530029296875,279.0,6823.54248046875,-0.0,4282.43896484375,1.0,283.1499938964844,288.0306701660156,289.4667663574219,289.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,18061.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445207178592682,1.0,0.0,0.0,0.3323161005973816,0.491489976644516,7.655192924005405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.3896484375,0.0,20.62163543701172,1895.4371337890625,0.0,185.90890502929688,0.2435490936040878,1.0,0.0,3.0,1.0,0.0
11985480,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.6814991235733032,0.273110032081604,0.2524425089359283,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250915527344,0.8535756468772888,0.5506285429000854,0.5266540050506592,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62518310546875,0.975473165512085,0.8107271194458008,0.5678252577781677,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.625,0.7625437378883362,0.3876597583293915,0.3735315501689911,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248779296875,0.6801007986068726,0.2715560495853424,1.25373637676239,288.6250915527344,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1997985839844,288.6255798339844,1.0,0.7080064415931702,1.0,1.0,0.0,1.0,-3.572017192840576,3.572006940841675,1.0265339369652793e-05,2.761420488357544,0.2233559489250183,0.2233559489250183,0.0,274.49530029296875,279.0,6823.54248046875,-0.0,4282.43896484375,1.0,283.1499938964844,288.0306701660156,289.4667663574219,289.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,18061.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445207178592682,1.0,0.0,0.0,0.3323161005973816,0.491489976644516,7.655192924005405e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.3896484375,0.0,20.62163543701172,1895.4371337890625,0.0,185.90890502929688,0.2435490936040878,1.0,0.0,3.0,1.0,0.0
11985540,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6378173828125,0.6788276433944702,0.2720351219177246,0.2516040802001953,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6380615234375,0.8507102727890015,0.5489956140518188,0.5252562165260315,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381225585937,0.973646640777588,0.8120142221450806,0.5688152313232422,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6379699707031,0.7601642608642578,0.3868290781974792,0.3728820383548736,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6378173828125,0.6776343584060669,0.27071413397789,1.250594973564148,288.6380615234375,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19354248046875,288.6385498046875,1.0,0.708554744720459,1.0,1.0,0.0,1.0,-3.565958023071289,3.565947771072388,1.023051572701661e-05,2.7567265033721924,0.2130291312932968,0.2130291312932968,0.0,277.1647644042969,279.0,6582.822265625,-0.0,4282.5458984375,1.0,283.1499938964844,288.0456237792969,289.4331970214844,289.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18061.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3355993032455444,1.0,0.0,0.0,0.3194060921669006,0.4911751449108124,7.208364571908987e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.851318359375,0.0,20.53146171569824,1895.4371337890625,0.0,172.16659545898438,0.2431210279464721,1.0,0.0,3.0,1.0,0.0
11985600,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402893066406,0.6783186793327332,0.2718256711959839,0.2514402568340301,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405029296875,0.8501675724983215,0.5486792922019958,0.524985134601593,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6405944824219,0.9732954502105712,0.8122506141662598,0.568997859954834,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6404113769531,0.7597124576568604,0.3866656422615051,0.3727535307407379,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402893066406,0.6771640181541443,0.2705486714839935,1.2499741315841677,288.6405029296875,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1923828125,288.6410217285156,1.0,0.7086527347564697,1.0,1.0,0.0,1.0,-3.564753293991089,3.5647430419921875,1.0223598110314924e-05,2.7557928562164307,0.2109977155923843,0.2109977155923843,0.0,277.67242431640625,282.0,6536.54345703125,-0.0,4282.42431640625,1.0,283.1499938964844,288.0486145019531,289.4266967773437,289.9242553710937,293.1499938964844,293.1499938964844,283.1499938964844,18061.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3338595628738403,1.0,0.0,0.0,0.3169242441654205,0.4911157786846161,7.125928291884521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2068.5673828125,0.0,20.514368057250977,1895.4371337890625,0.0,169.48480224609375,0.2430396974086761,1.0,0.0,3.0,1.0,0.0
11985660,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.6751356720924377,0.2704815864562988,0.2503854036331177,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6558532714844,0.8467954397201538,0.5466625690460205,0.5232541561126709,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.9710734486579896,0.8136615753173828,0.5700941681861877,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65576171875,0.7568972110748291,0.3856047987937927,0.3719139993190765,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.674219012260437,0.2694764137268066,1.2459248304367063,288.65582275390625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849975585937,288.65631103515625,1.0,0.7092173099517822,1.0,1.0,0.0,1.0,-3.556840419769287,3.5568301677703857,1.0178225238632876e-05,2.7496628761291504,0.1978092938661575,0.1978092938661575,0.0,280.8403015136719,270.0,6244.69970703125,-0.0,4280.6123046875,1.0,283.1499938964844,288.0685119628906,289.38555908203125,289.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226920962333679,1.0,0.0,0.0,0.3012590408325195,0.4907524287700653,6.628078086379219e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.168701171875,0.0,20.408388137817383,1895.4371337890625,0.0,152.19276428222656,0.2425336986780166,1.0,0.0,3.0,1.0,0.0
11985720,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.6751356720924377,0.2704815864562988,0.2503854036331177,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6558532714844,0.8467954397201538,0.5466625690460205,0.5232541561126709,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.9710734486579896,0.8136615753173828,0.5700941681861877,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.65576171875,0.7568972110748291,0.3856047987937927,0.3719139993190765,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556091308594,0.674219012260437,0.2694764137268066,1.2459248304367063,288.65582275390625,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1849975585937,288.65631103515625,1.0,0.7092173099517822,1.0,1.0,0.0,1.0,-3.556840419769287,3.5568301677703857,1.0178225238632876e-05,2.7496628761291504,0.1978092938661575,0.1978092938661575,0.0,280.8403015136719,270.0,6244.69970703125,-0.0,4280.6123046875,1.0,283.1499938964844,288.0685119628906,289.38555908203125,289.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3226920962333679,1.0,0.0,0.0,0.3012590408325195,0.4907524287700653,6.628078086379219e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.168701171875,0.0,20.408388137817383,1895.4371337890625,0.0,152.19276428222656,0.2425336986780166,1.0,0.0,3.0,1.0,0.0
11985780,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6699523925781,0.6758983135223389,0.2690934240818023,0.249025285243988,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6701354980469,0.8480671048164368,0.5445842146873474,0.52118980884552,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67022705078125,0.9741925001144408,0.8149664402008057,0.5709142088890076,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6700744628906,0.758255124092102,0.3844837546348572,0.3707416951656341,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6699523925781,0.6752020120620728,0.2683485746383667,1.2403122186660769,288.6701354980469,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1777648925781,288.6705627441406,1.0,0.7055943012237549,1.0,1.0,0.0,1.0,-3.545550584793091,3.545540332794189,1.0113813004863914e-05,2.740971088409424,0.1837628185749054,0.1837628185749054,0.0,276.93505859375,258.0,5948.81201171875,-0.0,4226.99267578125,1.0,283.1499938964844,288.090576171875,289.343505859375,289.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311071902513504,1.0,0.0,0.0,0.2854051291942596,0.4904082417488098,6.158404008971274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.7060546875,0.0,20.30455780029297,1895.4371337890625,0.0,133.92848205566406,0.242034301161766,1.0,0.0,3.0,1.0,0.0
11985840,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6699523925781,0.6758983135223389,0.2690934240818023,0.249025285243988,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6701354980469,0.8480671048164368,0.5445842146873474,0.52118980884552,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67022705078125,0.9741925001144408,0.8149664402008057,0.5709142088890076,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6700744628906,0.758255124092102,0.3844837546348572,0.3707416951656341,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6699523925781,0.6752020120620728,0.2683485746383667,1.2403122186660769,288.6701354980469,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1777648925781,288.6705627441406,1.0,0.7055943012237549,1.0,1.0,0.0,1.0,-3.545550584793091,3.545540332794189,1.0113813004863914e-05,2.740971088409424,0.1837628185749054,0.1837628185749054,0.0,276.93505859375,258.0,5948.81201171875,-0.0,4226.99267578125,1.0,283.1499938964844,288.090576171875,289.343505859375,289.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311071902513504,1.0,0.0,0.0,0.2854051291942596,0.4904082417488098,6.158404008971274e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1874.7060546875,0.0,20.30455780029297,1895.4371337890625,0.0,133.92848205566406,0.242034301161766,1.0,0.0,3.0,1.0,0.0
11985900,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.6772300601005554,0.2683958411216736,0.2482796907424926,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.8498196005821228,0.5435302257537842,0.5200788378715515,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.976962387561798,0.8155859708786011,0.5712539553642273,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7599408626556396,0.3839098513126373,0.3700777292251587,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766662597656,0.6766380667686462,0.2677749097347259,1.237149953842163,288.6768493652344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.17431640625,288.6772766113281,1.0,0.7029943466186523,1.0,1.0,0.0,1.0,-3.539123773574829,3.539113759994507,1.007716855383478e-05,2.7359981536865234,0.176398679614067,0.176398679614067,0.0,273.3466796875,258.0,5800.07763671875,-0.0,4188.35888671875,1.0,283.1499938964844,288.1024475097656,289.3221740722656,289.76513671875,293.1499938964844,293.1499938964844,283.1499938964844,18059.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3050992786884308,1.0,0.0,0.0,0.2774210572242737,0.490245521068573,5.932888846871265e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.6444091796875,0.0,20.25363540649414,1895.4371337890625,0.0,124.37335205078124,0.2417877316474914,1.0,0.0,3.0,1.0,0.0
11985960,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68316650390625,0.6789790987968445,0.2676956951618194,0.2475087344646453,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6833801269531,0.8520669341087341,0.5424667000770569,0.5189343690872192,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6834411621094,0.9801861047744752,0.81618332862854,0.5715606212615967,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68328857421875,0.7620739936828613,0.3833275139331817,0.369381308555603,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.68316650390625,0.6784895062446594,0.2671959996223449,1.2338465452194214,288.6833801269531,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1709289550781,288.6837463378906,1.0,0.7000464200973511,1.0,1.0,0.0,1.0,-3.5323777198791504,3.532367706298828,1.0038766959041824e-05,2.730775117874145,0.1688068807125091,0.1688068807125091,0.0,269.117919921875,246.0,5651.25537109375,-0.0,4145.1572265625,1.0,283.1499938964844,288.1150207519531,289.3006896972656,289.7325134277344,293.1499938964844,293.1499938964844,283.1499938964844,18058.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2990258336067199,1.0,0.0,0.0,0.2694182991981506,0.490093320608139,5.713349349178998e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1776.5086669921875,0.0,20.20361328125,1895.4371337890625,0.0,114.51634979248048,0.2415437996387481,1.0,0.0,3.0,1.0,0.0
11986020,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.683428943157196,0.2662830948829651,0.2459121197462082,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957702636719,0.8577144145965576,0.5403083562850952,0.5165695548057556,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6958312988281,0.9874368906021118,0.8173091411590576,0.5720922350883484,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.767381489276886,0.3821348845958709,0.3679155707359314,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.683143138885498,0.2660208940505981,1.2269392013549805,288.6957397460937,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1643371582031,288.69610595703125,1.0,0.6934425234794617,1.0,1.0,0.0,1.0,-3.5181806087493896,3.5181705951690674,9.958176633517724e-06,2.7197787761688232,0.152939572930336,0.152939572930336,0.0,259.41583251953125,234.0,5354.43310546875,-0.0,4049.92236328125,1.0,283.1499938964844,288.1425476074219,289.2897644042969,289.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,18057.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919669151306152,1.0,0.0,0.0,0.2534137964248657,0.4898291826248169,5.291564963982864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.25537109375,0.0,20.10686111450196,1895.4371337890625,0.0,88.68767547607422,0.2410656809806823,1.0,0.0,3.0,1.0,0.0
11986080,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.683428943157196,0.2662830948829651,0.2459121197462082,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957702636719,0.8577144145965576,0.5403083562850952,0.5165695548057556,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6958312988281,0.9874368906021118,0.8173091411590576,0.5720922350883484,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.767381489276886,0.3821348845958709,0.3679155707359314,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6955871582031,0.683143138885498,0.2660208940505981,1.2269392013549805,288.6957397460937,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1643371582031,288.69610595703125,1.0,0.6934425234794617,1.0,1.0,0.0,1.0,-3.5181806087493896,3.5181705951690674,9.958176633517724e-06,2.7197787761688232,0.152939572930336,0.152939572930336,0.0,259.41583251953125,234.0,5354.43310546875,-0.0,4049.92236328125,1.0,283.1499938964844,288.1425476074219,289.2897644042969,289.6869506835937,293.1499938964844,293.1499938964844,283.1499938964844,18057.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919669151306152,1.0,0.0,0.0,0.2534137964248657,0.4898291826248169,5.291564963982864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1680.25537109375,0.0,20.10686111450196,1895.4371337890625,0.0,88.68767547607422,0.2410656809806823,1.0,0.0,3.0,1.0,0.0
11986140,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.6872665882110596,0.2652479708194732,0.2447239160537719,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70416259765625,0.8625763058662415,0.5387203693389893,0.5148109793663025,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7042236328125,0.9929976463317872,0.8180605173110962,0.5724166631698608,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7041015625,0.771917462348938,0.3812468945980072,0.3668086528778076,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039794921875,0.687129557132721,0.2651550471782684,1.2217626571655271,288.70416259765625,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1596984863281,288.7044982910156,1.0,0.6882780194282532,1.0,1.0,0.0,1.0,-3.5074682235717773,3.507458209991455,9.897578820527995e-06,2.711479663848877,0.1409041285514831,0.1409041285514831,0.0,251.76925659179688,234.0,5141.5390625,-0.0,3976.588623046875,1.0,283.1499938964844,288.1646728515625,289.2813720703125,289.66796875,293.1499938964844,293.1499938964844,283.1499938964844,18055.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917346656322479,1.0,0.0,0.0,0.2418992519378662,0.4896751344203949,5.0005790619422905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.03076171875,0.0,20.04006576538086,1895.4371337890625,0.0,87.27102661132812,0.2407298237085342,1.0,0.0,3.0,1.0,0.0
11986200,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70709228515625,0.688863217830658,0.2648451328277588,0.2442596405744552,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.8646036982536316,0.5381016135215759,0.514123797416687,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70733642578125,0.9951629042625428,0.8183349967002869,0.572529137134552,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.7738019824028015,0.3808982074260711,0.3663729429244995,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.70709228515625,0.6887840628623962,0.2648170888423919,1.2197340726852417,288.707275390625,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15789794921875,288.70758056640625,1.0,0.6862260699272156,1.0,1.0,0.0,1.0,-3.503254175186157,3.503244161605835,9.873790986603126e-06,2.70821475982666,0.1361382901668548,0.1361382901668548,0.0,248.7338409423828,222.0,5060.02490234375,-0.0,3947.6923828125,1.0,283.1499938964844,288.1737365722656,289.2723388671875,289.655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18055.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916545867919922,1.0,0.0,0.0,0.2374830842018127,0.4896243810653686,4.8914388095511185e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1584.1790771484375,0.0,20.01508522033692,1895.4371337890625,0.0,86.78018188476562,0.2406028509140014,1.0,0.0,3.0,1.0,0.0
11986260,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.694249153137207,0.2633521854877472,0.2425949424505233,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.8715365529060364,0.5358189940452576,0.5116459131240845,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71710205078125,0.9990000128746032,0.819501519203186,0.5676355957984924,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717041015625,0.7802420258522034,0.3795899748802185,0.3648016154766083,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.6943815350532532,0.263558030128479,1.2124614715576172,288.7170715332031,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15234375,288.7171936035156,1.0,0.6783051490783691,1.0,1.0,0.0,1.0,-3.4820990562438965,3.4820895195007324,9.75537477643229e-06,2.69203519821167,0.1183729618787765,0.1183729618787765,0.0,238.42578125,210.0,4767.9287109375,-0.0,3832.548583984375,1.0,283.1499938964844,288.2088928222656,289.2296142578125,289.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18053.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906665205955505,1.0,0.0,0.0,0.2217137366533279,0.4894856214523315,4.511683027175195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1487.8341064453125,0.0,19.92886543273925,1895.4371337890625,0.0,80.65437316894531,0.2401575148105621,1.0,0.0,3.0,1.0,0.0
11986320,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.694249153137207,0.2633521854877472,0.2425949424505233,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.8715365529060364,0.5358189940452576,0.5116459131240845,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71710205078125,0.9990000128746032,0.819501519203186,0.5676355957984924,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.717041015625,0.7802420258522034,0.3795899748802185,0.3648016154766083,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.6943815350532532,0.263558030128479,1.2124614715576172,288.7170715332031,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15234375,288.7171936035156,1.0,0.6783051490783691,1.0,1.0,0.0,1.0,-3.4820990562438965,3.4820895195007324,9.75537477643229e-06,2.69203519821167,0.1183729618787765,0.1183729618787765,0.0,238.42578125,210.0,4767.9287109375,-0.0,3832.548583984375,1.0,283.1499938964844,288.2088928222656,289.2296142578125,289.5949401855469,293.1499938964844,293.1499938964844,283.1499938964844,18053.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906665205955505,1.0,0.0,0.0,0.2217137366533279,0.4894856214523315,4.511683027175195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1487.8341064453125,0.0,19.92886543273925,1895.4371337890625,0.0,80.65437316894531,0.2401575148105621,1.0,0.0,3.0,1.0,0.0
11986380,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72174072265625,0.698854923248291,0.2618013024330139,0.240934133529663,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218017578125,0.8776341676712036,0.5334740877151489,0.5091710090637207,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218322753906,0.9990000128746032,0.8222851157188416,0.5533570647239685,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218017578125,0.7858932614326477,0.3781989812850952,0.3632146716117859,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72174072265625,0.6992082595825195,0.2622517645359039,1.2052325010299685,288.7218017578125,290.0932922363281,290.0021667480469,286.1937255859375,290.0032653808594,297.154541015625,288.7218322753906,1.0,0.6693028211593628,1.0,1.0,0.0,1.0,-3.4490175247192383,3.449007987976074,9.570911970513409e-06,2.666465997695923,0.1000000014901161,0.1000000014901161,0.0,229.0518493652344,210.0,4484.25634765625,-0.0,3695.76708984375,1.0,283.1499938964844,288.2462158203125,289.1866455078125,289.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,18051.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892482578754425,1.0,0.0,0.0,0.2064966708421707,0.4893949925899505,4.158314137470143e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1394.545166015625,0.0,19.84937286376953,1895.4371337890625,0.0,71.82469940185547,0.2397394031286239,1.0,0.0,3.0,1.0,0.0
11986440,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218322753906,0.6989754438400269,0.2617638111114502,0.2408936023712158,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218933105469,0.8777938485145569,0.5334174036979675,0.5091108083724976,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.721923828125,0.9990000128746032,0.8223690986633301,0.5529950857162476,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218933105469,0.7860403656959534,0.3781647980213165,0.363175481557846,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7218322753906,0.6993343830108643,0.2622204422950744,1.2050567865371704,288.7218933105469,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1546936035156,288.7218933105469,1.0,0.6690789461135864,1.0,1.0,0.0,1.0,-3.448202610015869,3.448193073272705,9.566386324877383e-06,2.66583514213562,0.0995513573288917,0.0995513573288917,0.0,228.81802368164065,198.0,4477.5966796875,-0.0,3692.401611328125,1.0,283.1499938964844,288.24713134765625,289.1856384277344,289.5287475585937,293.1499938964844,293.1499938964844,283.1499938964844,18050.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289214164018631,1.0,0.0,0.0,0.2061382532119751,0.489393413066864,4.150130461511026e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1392.3463134765625,0.0,19.84754753112793,1895.4371337890625,0.0,71.61377716064453,0.2397297024726867,1.0,0.0,3.0,1.0,0.0
11986500,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236022949219,0.7016757130622864,0.2609483897686004,0.2400108724832534,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236633300781,0.8813768625259399,0.5321846604347229,0.5077998638153076,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72369384765625,0.9990000128746032,0.8243001103401184,0.5450041890144348,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236328125,0.789330244064331,0.3774139583110809,0.3623155355453491,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236022949219,0.7021588683128357,0.2615416347980499,1.2012399435043335,288.7236633300781,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1581420898437,288.7236328125,1.0,0.6641623377799988,1.0,1.0,0.0,1.0,-3.430328607559204,3.43031907081604,9.467409654462244e-06,2.651995182037353,0.0897454023361206,0.0897454023361206,0.0,223.69659423828125,198.0,4335.04248046875,-0.0,3618.991943359375,1.0,283.1499938964844,288.2674255371094,289.1643371582031,289.4963073730469,293.1499938964844,293.1499938964844,283.1499938964844,18049.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884842455387115,1.0,0.0,0.0,0.1984550654888153,0.4893771111965179,3.976122542326266e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1345.15234375,0.0,19.80921745300293,1895.4371337890625,0.0,67.12831115722656,0.2395230531692505,1.0,0.0,3.0,1.0,0.0
11986560,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72509765625,0.704571545124054,0.2601200938224792,0.2391116619110107,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251281738281,0.8852314352989197,0.5309320092201233,0.5064650177955627,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72515869140625,0.9990000128746032,0.8264514207839966,0.5366666316986084,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7251281738281,0.7928476333618164,0.3766361773014068,0.3614255487918854,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72509765625,0.7051870822906494,0.2608578205108642,1.197376370429993,288.7251281738281,290.1763000488281,289.93524169921875,286.150390625,289.93634033203125,297.1624450683594,288.72509765625,1.0,0.6590813398361206,1.0,1.0,0.0,1.0,-3.4118969440460205,3.4118876457214355,9.365878213429824e-06,2.6377205848693848,0.0796729996800422,0.0796729996800422,0.0,218.4341735839844,186.0,4194.18212890625,-0.0,3544.130615234375,1.0,283.1499938964844,288.28875732421875,289.1431884765625,289.4642639160156,293.1499938964844,293.1499938964844,283.1499938964844,18048.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2877641320228576,1.0,0.0,0.0,0.1908575296401977,0.4893806874752044,3.8065999241609916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1298.4610595703125,0.0,19.772506713867188,1895.4371337890625,0.0,62.76651763916016,0.239321619272232,1.0,0.0,3.0,1.0,0.0
11986620,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.7108739018440247,0.2584304809570312,0.2372733056545257,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.8937182426452637,0.5283748507499695,0.5037352442741394,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.9990000128746032,0.8312960863113403,0.5191207528114319,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.8005257248878479,0.3750109374523163,0.3595675230026245,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.711748480796814,0.2594771087169647,1.1895439624786377,288.72735595703125,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.17291259765625,288.7272644042969,1.0,0.6485201120376587,1.0,1.0,0.0,1.0,-3.3736467361450195,3.3736376762390137,9.15690543479286e-06,2.6080915927886963,0.0587514154613018,0.0587514154613018,0.0,207.6215667724609,189.0,3918.2021484375,-0.0,3391.743896484375,1.0,283.1499938964844,288.33465576171875,289.1011657714844,289.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,18045.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863262295722961,1.0,0.0,0.0,0.1759831458330154,0.48946014046669,3.481356758427978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.9014892578125,0.0,19.70455551147461,1895.4371337890625,0.0,54.28056335449219,0.238935649394989,1.0,0.0,3.0,1.0,0.0
11986680,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.7108739018440247,0.2584304809570312,0.2372733056545257,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.8937182426452637,0.5283748507499695,0.5037352442741394,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.9990000128746032,0.8312960863113403,0.5191207528114319,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.72735595703125,0.8005257248878479,0.3750109374523163,0.3595675230026245,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7273254394531,0.711748480796814,0.2594771087169647,1.1895439624786377,288.72735595703125,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.17291259765625,288.7272644042969,1.0,0.6485201120376587,1.0,1.0,0.0,1.0,-3.3736467361450195,3.3736376762390137,9.15690543479286e-06,2.6080915927886963,0.0587514154613018,0.0587514154613018,0.0,207.6215667724609,189.0,3918.2021484375,-0.0,3391.743896484375,1.0,283.1499938964844,288.33465576171875,289.1011657714844,289.4008483886719,293.1499938964844,293.1499938964844,283.1499938964844,18045.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863262295722961,1.0,0.0,0.0,0.1759831458330154,0.48946014046669,3.481356758427978e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1206.9014892578125,0.0,19.70455551147461,1895.4371337890625,0.0,54.28056335449219,0.238935649394989,1.0,0.0,3.0,1.0,0.0
11986740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73052978515625,0.7132895588874817,0.2568628489971161,0.2357131242752075,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7306213378906,0.8973935842514038,0.5259941816329956,0.5013436079025269,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73065185546875,0.9990000128746032,0.8356943130493164,0.5105210542678833,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7305908203125,0.8038848042488098,0.3734692633152008,0.3579607307910919,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73052978515625,0.7144182920455933,0.2582154870033264,1.1830943822860718,288.7306213378906,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1817321777344,288.730712890625,1.0,0.642829179763794,1.0,1.0,0.0,1.0,-3.348841667175293,3.348832607269287,9.021973710332531e-06,2.5886192321777344,0.0386178754270076,0.0386178754270076,0.0,202.1541442871093,189.0,3674.044921875,-0.0,3303.447998046875,1.0,283.1499938964844,288.3808288574219,289.0628662109375,289.3433532714844,293.1499938964844,293.1499938964844,283.1499938964844,18043.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849895358085632,1.0,0.0,0.0,0.1627484261989593,0.4896226227283478,3.198556752792569e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1125.2098388671875,0.0,19.648849487304688,1895.4371337890625,0.0,46.67613983154297,0.2386020720005035,1.0,0.0,3.0,1.0,0.0
11986800,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.7133721709251404,0.2567246258258819,0.2355819791555404,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73101806640625,0.8975478410720825,0.5257851481437683,0.5011400580406189,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310485839844,0.9990000128746032,0.8360303044319153,0.5100586414337158,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7309875488281,0.8040295243263245,0.3733323812484741,0.3578246831893921,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73095703125,0.7145247459411621,0.2581044733524322,1.182559847831726,288.73101806640625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1822204589844,288.73114013671875,1.0,0.6424515247344971,1.0,1.0,0.0,1.0,-3.347075939178467,3.347066879272461,9.012429472932126e-06,2.5872418880462646,0.0368291772902011,0.0368291772902011,0.0,201.8434600830078,192.0,3653.228515625,-0.0,3297.65576171875,1.0,283.1499938964844,288.3850402832031,289.0595703125,289.3384094238281,293.1499938964844,293.1499938964844,283.1499938964844,18042.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848727703094482,1.0,0.0,0.0,0.1616214364767074,0.4896410703659057,3.174735807576212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1118.2462158203125,0.0,19.64433479309082,1895.4371337890625,0.0,46.025001525878906,0.2385741174221038,1.0,0.0,3.0,1.0,0.0
11986860,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.713192343711853,0.254959762096405,0.2339616566896438,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369384765625,0.8978843688964844,0.5231350660324097,0.4986153841018677,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369689941406,0.9990000128746032,0.8395965695381165,0.5069357752799988,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369079589844,0.8044173121452332,0.3715770244598388,0.3561355769634247,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.7146568298339844,0.2566785216331482,1.175983190536499,288.7369384765625,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18463134765625,288.73712158203125,1.0,0.6389161944389343,1.0,1.0,0.0,1.0,-3.32838773727417,3.328378677368164,8.91175204742467e-06,2.5726735591888428,0.0139595922082662,0.0139595922082662,0.0,199.4499664306641,195.0,3397.79150390625,-0.0,3241.770263671875,1.0,283.1499938964844,288.4402160644531,289.0187072753906,289.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18039.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834122478961944,1.0,0.0,0.0,0.1478762179613113,0.4899190664291382,2.8872060298112956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1033.12109375,0.0,19.591991424560547,1895.4371337890625,0.0,38.05471420288086,0.2382387667894363,1.0,0.0,3.0,1.0,0.0
11986920,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.713192343711853,0.254959762096405,0.2339616566896438,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369384765625,0.8978843688964844,0.5231350660324097,0.4986153841018677,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369689941406,0.9990000128746032,0.8395965695381165,0.5069357752799988,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7369079589844,0.8044173121452332,0.3715770244598388,0.3561355769634247,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.7146568298339844,0.2566785216331482,1.175983190536499,288.7369384765625,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18463134765625,288.73712158203125,1.0,0.6389161944389343,1.0,1.0,0.0,1.0,-3.32838773727417,3.328378677368164,8.91175204742467e-06,2.5726735591888428,0.0139595922082662,0.0139595922082662,0.0,199.4499664306641,195.0,3397.79150390625,-0.0,3241.770263671875,1.0,283.1499938964844,288.4402160644531,289.0187072753906,289.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18039.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834122478961944,1.0,0.0,0.0,0.1478762179613113,0.4899190664291382,2.8872060298112956e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1033.12109375,0.0,19.591991424560547,1895.4371337890625,0.0,38.05471420288086,0.2382387667894363,1.0,0.0,3.0,1.0,0.0
11986980,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169677734375,0.7117500305175781,0.2537091672420501,0.2325710505247116,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249328613281,0.8964908719062805,0.5211970806121826,0.4964139759540558,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0270690917969,0.9990000128746032,0.8433337211608887,0.5069838166236877,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218505859375,0.8032603859901428,0.3703222870826721,0.3546743094921112,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.7134714722633362,0.2555928230285644,1.1701786518096924,289.02447509765625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1908874511719,289.0421447753906,1.0,0.6370526552200317,1.0,1.0,0.0,1.0,-3.3153774738311768,3.31536865234375,8.841840099194087e-06,2.5624704360961914,5.551115123125783e-17,5.551115123125783e-17,0.0,198.89093017578125,198.0,1965.6402587890625,-0.0,3209.464111328125,1.0,283.1495666503906,288.5101928710937,288.9169006347656,289.0245666503906,293.1499938964844,293.1499938964844,283.1499938964844,18441.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2728565633296966,1.0,0.0,0.0,6.193957960931584e-05,0.4339915513992309,1.1745579552371876e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.74309730529785,0.0,17.002302169799805,1895.4371337890625,0.0,0.1184612810611724,0.2335499674081802,1.0,0.0,3.0,1.0,0.0
11987040,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0169677734375,0.7117500305175781,0.2537091672420501,0.2325710505247116,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0249328613281,0.8964908719062805,0.5211970806121826,0.4964139759540558,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0270690917969,0.9990000128746032,0.8433337211608887,0.5069838166236877,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218505859375,0.8032603859901428,0.3703222870826721,0.3546743094921112,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.7134714722633362,0.2555928230285644,1.1701786518096924,289.02447509765625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1908874511719,289.0421447753906,1.0,0.6370526552200317,1.0,1.0,0.0,1.0,-3.3153774738311768,3.31536865234375,8.841840099194087e-06,2.5624704360961914,5.551115123125783e-17,5.551115123125783e-17,0.0,198.89093017578125,198.0,1965.6402587890625,-0.0,3209.464111328125,1.0,283.1495666503906,288.5101928710937,288.9169006347656,289.0245666503906,293.1499938964844,293.1499938964844,283.1499938964844,18441.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2728565633296966,1.0,0.0,0.0,6.193957960931584e-05,0.4339915513992309,1.1745579552371876e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,21.74309730529785,0.0,17.002302169799805,1895.4371337890625,0.0,0.1184612810611724,0.2335499674081802,1.0,0.0,3.0,1.0,0.0
11987100,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159423828125,0.7118273973464966,0.2538617253303528,0.2324807494878769,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2211608886719,0.896557629108429,0.5212717652320862,0.4961685240268707,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2225341796875,0.9990000128746032,0.846527636051178,0.506623387336731,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2191467285156,0.803387463092804,0.370498389005661,0.3545860052108764,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.21600341796875,0.7135077714920044,0.2556641697883606,1.1695266962051392,289.2208557128906,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2057800292969,289.2322692871094,1.0,0.6367473006248474,1.0,1.0,0.0,1.0,-3.31364107131958,3.3136322498321533,8.832301318761893e-06,2.561019897460937,5.551115123125783e-17,5.551115123125783e-17,0.0,198.629135131836,198.0,1292.9141845703125,-0.0,3204.117431640625,1.0,283.1494140625,288.5101318359375,288.7770080566406,288.85760498046875,293.1499938964844,293.1499938964844,283.1499938964844,18127.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2481274455785751,1.0,0.0,0.0,1.617664202058222e-05,0.4589661061763763,3.0675706115881884e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2744337022304535,0.0,17.75968360900879,1895.4371337890625,0.0,0.0,0.2333420217037201,1.0,0.0,3.0,1.0,0.0
