time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987160,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409118652344,0.7122575044631958,0.2541678249835968,0.2326905578374862,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3440856933594,0.8969433307647705,0.5215527415275574,0.4963443577289581,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3449401855469,0.9990000128746032,0.849933385848999,0.5061689019203186,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3428649902344,0.8038396835327148,0.3708763122558594,0.3548509478569031,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3409423828125,0.7138736844062805,0.2559343874454498,1.170292615890503,289.3439025878906,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.22198486328125,289.35089111328125,1.0,0.6368460655212402,1.0,1.0,0.0072285127826035,1.0,-3.314793348312378,3.314772844314575,2.034775934589561e-05,2.5618443489074707,5.551115123125783e-17,5.551115123125783e-17,0.0,198.45106506347656,201.0,841.2363891601562,-0.0,3205.68408203125,1.0,283.1493530273437,288.5101013183594,288.632568359375,288.708740234375,293.1499938964844,293.1499938964844,283.1499938964844,17989.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2103401869535446,1.0,0.0,0.0,1.597631307959091e-05,0.4735987782478332,3.029582064818098e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1277222782373428,0.0,18.23859214782715,1895.4371337890625,0.0,0.0,0.233521819114685,1.0,0.0,3.0,1.0,0.0
11987220,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.712376594543457,0.25447878241539,0.2330943793058395,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.456787109375,0.8967636227607727,0.5217167735099792,0.4966678023338318,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45703125,0.9990000128746032,0.8559421300888062,0.5067942142486572,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564514160156,0.8039796948432922,0.3714191913604736,0.355470210313797,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.7140779495239258,0.25642991065979,1.1727564334869385,289.45672607421875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.24493408203125,289.4587097167969,1.0,0.6378782987594604,1.0,1.0,0.0216855388134717,1.0,-3.3201258182525635,3.320016622543335,0.0001090082514565,2.565876007080078,5.551115123125783e-17,5.551115123125783e-17,0.0,198.99658203125,204.0,334.4055480957031,-0.0,3220.6884765625,1.0,283.14923095703125,288.5100402832031,288.36328125,288.4324645996094,293.1499938964844,293.1499938964844,283.1499938964844,17922.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1006033718585968,1.0,0.0,0.0,1.5917377822916023e-05,0.4895240664482116,3.0184063798746613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287015825510025,0.0,18.84012794494629,1895.4371337890625,0.0,0.0,0.2341878414154052,1.0,0.0,3.0,1.0,0.0
11987280,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.712376594543457,0.25447878241539,0.2330943793058395,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.456787109375,0.8967636227607727,0.5217167735099792,0.4966678023338318,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45703125,0.9990000128746032,0.8559421300888062,0.5067942142486572,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4564514160156,0.8039796948432922,0.3714191913604736,0.355470210313797,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.45587158203125,0.7140779495239258,0.25642991065979,1.1727564334869385,289.45672607421875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609741210937,297.24493408203125,289.4587097167969,1.0,0.6378782987594604,1.0,1.0,0.0216855388134717,1.0,-3.3201258182525635,3.320016622543335,0.0001090082514565,2.565876007080078,5.551115123125783e-17,5.551115123125783e-17,0.0,198.99658203125,204.0,334.4055480957031,-0.0,3220.6884765625,1.0,283.14923095703125,288.5100402832031,288.36328125,288.4324645996094,293.1499938964844,293.1499938964844,283.1499938964844,17922.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1006033718585968,1.0,0.0,0.0,1.5917377822916023e-05,0.4895240664482116,3.0184063798746613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1287015825510025,0.0,18.84012794494629,1895.4371337890625,0.0,0.0,0.2341878414154052,1.0,0.0,3.0,1.0,0.0
11987340,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767150878906,0.7106767296791077,0.2540668249130249,0.2329573780298233,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766540527344,0.8944938778877258,0.5209291577339172,0.4962273240089416,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47662353515625,0.9990000128746032,0.8602199554443359,0.5100935101509094,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766845703125,0.8022588491439819,0.3712388575077057,0.3555518984794616,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767150878906,0.712735116481781,0.2564242780208587,1.1737016439437866,289.4766540527344,290.7132873535156,289.502197265625,285.87408447265625,289.5043029785156,297.2509155273437,289.4764404296875,1.0,0.6394643783569336,1.0,1.0,0.0361425653100013,1.0,-3.324636697769165,3.324132442474365,0.0005044536083005,2.569024085998535,5.551115123125783e-17,5.551115123125783e-17,0.0,200.843490600586,207.0,107.4163589477539,-0.0,3241.270751953125,1.0,283.1490783691406,288.5099792480469,288.1184387207031,288.18133544921875,293.1499938964844,293.1499938964844,283.1499938964844,17942.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593450906511862e-05,0.4960756599903106,3.0216549206339705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284379214048385,0.0,19.135242462158203,1895.4371337890625,0.0,0.0,0.2347141653299331,1.0,0.0,3.0,1.0,0.0
11987400,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767150878906,0.7106767296791077,0.2540668249130249,0.2329573780298233,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766540527344,0.8944938778877258,0.5209291577339172,0.4962273240089416,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.47662353515625,0.9990000128746032,0.8602199554443359,0.5100935101509094,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766845703125,0.8022588491439819,0.3712388575077057,0.3555518984794616,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4767150878906,0.712735116481781,0.2564242780208587,1.1737016439437866,289.4766540527344,290.7132873535156,289.502197265625,285.87408447265625,289.5043029785156,297.2509155273437,289.4764404296875,1.0,0.6394643783569336,1.0,1.0,0.0361425653100013,1.0,-3.324636697769165,3.324132442474365,0.0005044536083005,2.569024085998535,5.551115123125783e-17,5.551115123125783e-17,0.0,200.843490600586,207.0,107.4163589477539,-0.0,3241.270751953125,1.0,283.1490783691406,288.5099792480469,288.1184387207031,288.18133544921875,293.1499938964844,293.1499938964844,283.1499938964844,17942.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593450906511862e-05,0.4960756599903106,3.0216549206339705e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284379214048385,0.0,19.135242462158203,1895.4371337890625,0.0,0.0,0.2347141653299331,1.0,0.0,3.0,1.0,0.0
11987460,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.7073327898979187,0.2530231475830078,0.2322490364313125,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4769287109375,0.8905054330825806,0.519332230091095,0.4950010478496551,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771423339844,0.9990000128746032,0.8629088401794434,0.5155004262924194,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766540527344,0.7989252209663391,0.370362251996994,0.3549820482730865,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.7098879814147949,0.2558349967002868,1.1721959114074707,289.4768981933594,290.7821044921875,289.4466857910156,285.8399963378906,289.5030517578125,297.2440795898437,289.4786682128906,1.0,0.641141951084137,1.0,1.0,0.0834716036915779,1.0,-3.326319932937622,3.301405429840088,0.0249144211411476,2.5461068153381348,5.551115123125783e-17,5.551115123125783e-17,0.0,203.61917114257807,210.0,41.85829162597656,-0.0,3260.598388671875,1.0,283.1489562988281,288.5099182128906,287.8954162597656,287.9527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17967.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5957135474309325e-05,0.4986239671707153,3.0259456507315834e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274378448724746,0.0,19.26879501342773,1895.4371337890625,0.0,0.0,0.2350140511989593,1.0,0.0,3.0,1.0,0.0
11987520,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.7073327898979187,0.2530231475830078,0.2322490364313125,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4769287109375,0.8905054330825806,0.519332230091095,0.4950010478496551,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771423339844,0.9990000128746032,0.8629088401794434,0.5155004262924194,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4766540527344,0.7989252209663391,0.370362251996994,0.3549820482730865,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4762878417969,0.7098879814147949,0.2558349967002868,1.1721959114074707,289.4768981933594,290.7821044921875,289.4466857910156,285.8399963378906,289.5030517578125,297.2440795898437,289.4786682128906,1.0,0.641141951084137,1.0,1.0,0.0834716036915779,1.0,-3.326319932937622,3.301405429840088,0.0249144211411476,2.5461068153381348,5.551115123125783e-17,5.551115123125783e-17,0.0,203.61917114257807,210.0,41.85829162597656,-0.0,3260.598388671875,1.0,283.1489562988281,288.5099182128906,287.8954162597656,287.9527587890625,293.1499938964844,293.1499938964844,283.1499938964844,17967.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5957135474309325e-05,0.4986239671707153,3.0259456507315834e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274378448724746,0.0,19.26879501342773,1895.4371337890625,0.0,0.0,0.2350140511989593,1.0,0.0,3.0,1.0,0.0
11987580,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7231140136719,0.7034937739372253,0.2522184550762176,0.2314590662717819,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312316894531,0.8860366344451904,0.5181032419204712,0.4936988055706024,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336730957031,0.9990000128746032,0.8658161163330078,0.5217502117156982,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.7950773239135742,0.3696680665016174,0.3542663753032684,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7232971191406,0.706389307975769,0.255277156829834,1.1697449684143066,289.7308349609375,290.8480834960937,289.3934936523437,285.8078918457031,289.95166015625,297.241455078125,289.7497863769531,1.0,0.6427540183067322,1.0,1.0,0.130800649523735,1.0,-3.3275034427642822,3.085848331451416,0.2416550666093826,2.3312697410583496,5.551115123125783e-17,5.551115123125783e-17,0.0,206.6649169921875,213.0,337.8551330566406,-0.0,3278.764892578125,1.0,283.1488037109375,288.5098571777344,287.6920166015625,287.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597184018464759e-05,0.4995571970939636,3.0287342187192146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284824013710022,0.0,19.3252067565918,1895.4371337890625,0.0,0.0,0.2351617664098739,1.0,0.0,3.0,1.0,0.0
11987640,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7231140136719,0.7034937739372253,0.2522184550762176,0.2314590662717819,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7312316894531,0.8860366344451904,0.5181032419204712,0.4936988055706024,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7336730957031,0.9990000128746032,0.8658161163330078,0.5217502117156982,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72808837890625,0.7950773239135742,0.3696680665016174,0.3542663753032684,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7232971191406,0.706389307975769,0.255277156829834,1.1697449684143066,289.7308349609375,290.8480834960937,289.3934936523437,285.8078918457031,289.95166015625,297.241455078125,289.7497863769531,1.0,0.6427540183067322,1.0,1.0,0.130800649523735,1.0,-3.3275034427642822,3.085848331451416,0.2416550666093826,2.3312697410583496,5.551115123125783e-17,5.551115123125783e-17,0.0,206.6649169921875,213.0,337.8551330566406,-0.0,3278.764892578125,1.0,283.1488037109375,288.5098571777344,287.6920166015625,287.74432373046875,293.1499938964844,293.1499938964844,283.1499938964844,17984.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597184018464759e-05,0.4995571970939636,3.0287342187192146e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284824013710022,0.0,19.3252067565918,1895.4371337890625,0.0,0.0,0.2351617664098739,1.0,0.0,3.0,1.0,0.0
11987700,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0013427734375,0.7025719285011292,0.252587616443634,0.2315463572740554,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.010498046875,0.8848258852958679,0.5185355544090271,0.4937435984611511,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01318359375,0.9990000128746032,0.8687790036201477,0.523888349533081,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069885253906,0.7940739989280701,0.37010458111763,0.3544121086597442,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0015563964844,0.7054619193077087,0.2555714845657348,1.170160889625549,290.0100402832031,290.8799133300781,289.3678283691406,285.7926330566406,290.2851867675781,297.2526550292969,290.03033447265625,1.0,0.6436972618103027,1.0,1.0,0.1544651687145233,1.0,-3.3308968544006348,2.9397809505462646,0.3911159634590149,2.1849400997161865,5.551115123125783e-17,5.551115123125783e-17,0.0,207.7857818603516,213.0,532.8229370117188,-0.0,3291.641845703125,1.0,283.14874267578125,288.50982666015625,287.5970458984375,287.64703369140625,293.1499938964844,293.1499938964844,283.1499938964844,17989.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597639129613526e-05,0.4997595250606537,3.02959697259797e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1314058154821396,0.0,19.339017868041992,1895.4371337890625,0.0,0.0,0.235201820731163,1.0,0.0,3.0,1.0,0.0
11987760,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2225036621094,0.7027395963668823,0.2534311711788177,0.2321267277002334,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.227783203125,0.8847417831420898,0.5196425318717957,0.4945094585418701,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.22930908203125,0.9990000128746032,0.8726807236671448,0.5248469114303589,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257995605469,0.7941076755523682,0.3710608184337616,0.355104386806488,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2226257324219,0.7055209875106812,0.25629523396492,1.1725808382034302,290.2275390625,290.9109191894531,289.3428039550781,285.7779541015625,290.44891357421875,297.26971435546875,290.2389831542969,1.0,0.6448839902877808,1.0,1.0,0.1757271140813827,1.0,-3.337402105331421,2.870247602462769,0.4671544730663299,2.1141271591186523,5.551115123125783e-17,5.551115123125783e-17,0.0,208.5028381347656,216.0,534.4226684570312,-0.0,3309.905029296875,1.0,283.148681640625,288.50982666015625,287.5062561035156,287.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,17992.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597958180354908e-05,0.4998749494552612,3.0302019574102173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1351370960474014,0.0,19.347585678100582,1895.4371337890625,0.0,0.0,0.2352281659841537,1.0,0.0,3.0,1.0,0.0
11987820,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125427246094,0.7038624286651611,0.2552725374698639,0.2337669283151626,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.8853850364685059,0.5221384763717651,0.4968118667602539,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51861572265625,0.9990000128746032,0.8807324171066284,0.5261707305908203,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5154113769531,0.7949646711349487,0.3732464909553528,0.3571204543113708,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126342773437,0.7065395712852478,0.2581143975257873,1.18036949634552,290.5169982910156,290.9703063964844,289.294921875,285.7504577636719,290.7099609375,297.3023376464844,290.52764892578125,1.0,0.6478804349899292,1.0,1.0,0.2182510197162628,1.0,-3.3555190563201904,2.7609622478485107,0.5945569276809692,2.0011978149414062,5.551115123125783e-17,5.551115123125783e-17,0.0,209.8954925537109,219.0,444.2419128417969,-0.0,3358.29150390625,1.0,283.1485290527344,288.509765625,287.33648681640625,287.38018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17997.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983221601345576e-05,0.4999731481075287,3.030892323143547e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412912607192993,0.0,19.35594749450684,1895.4371337890625,0.0,0.0,0.2352560311555862,1.0,0.0,3.0,1.0,0.0
11987880,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5125427246094,0.7038624286651611,0.2552725374698639,0.2337669283151626,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5172119140625,0.8853850364685059,0.5221384763717651,0.4968118667602539,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.51861572265625,0.9990000128746032,0.8807324171066284,0.5261707305908203,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5154113769531,0.7949646711349487,0.3732464909553528,0.3571204543113708,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126342773437,0.7065395712852478,0.2581143975257873,1.18036949634552,290.5169982910156,290.9703063964844,289.294921875,285.7504577636719,290.7099609375,297.3023376464844,290.52764892578125,1.0,0.6478804349899292,1.0,1.0,0.2182510197162628,1.0,-3.3555190563201904,2.7609622478485107,0.5945569276809692,2.0011978149414062,5.551115123125783e-17,5.551115123125783e-17,0.0,209.8954925537109,219.0,444.2419128417969,-0.0,3358.29150390625,1.0,283.1485290527344,288.509765625,287.33648681640625,287.38018798828125,293.1499938964844,293.1499938964844,283.1499938964844,17997.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983221601345576e-05,0.4999731481075287,3.030892323143547e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1412912607192993,0.0,19.35594749450684,1895.4371337890625,0.0,0.0,0.2352560311555862,1.0,0.0,3.0,1.0,0.0
11987940,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069763183594,0.7048536539077759,0.2572550773620605,0.2355311810970306,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.811767578125,0.8858326077461243,0.5248308777809143,0.4993046820163727,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.9990000128746032,0.8889538049697876,0.5280299782752991,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.7956823706626892,0.375611275434494,0.3593257963657379,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.7075930237770081,0.2602076828479767,1.1895759105682373,290.8115539550781,291.0260009765625,289.25,285.7255554199219,290.9998779296875,297.3326721191406,290.82257080078125,1.0,0.6514530777931213,1.0,1.0,0.2607749104499817,1.0,-3.376592874526977,2.643890857696533,0.7327020168304443,1.8798465728759768,5.551115123125783e-17,5.551115123125783e-17,0.0,211.70236206054688,222.0,422.9542541503906,-0.0,3416.3349609375,1.0,283.1484069824219,288.5097351074219,287.1812438964844,287.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598480776010547e-05,0.4999990165233612,3.031192918195869e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465523242950439,0.0,19.358871459960938,1895.4371337890625,0.0,0.0,0.2352670580148697,1.0,0.0,3.0,1.0,0.0
11988000,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069763183594,0.7048536539077759,0.2572550773620605,0.2355311810970306,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.811767578125,0.8858326077461243,0.5248308777809143,0.4993046820163727,297.5417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8132019042969,0.9990000128746032,0.8889538049697876,0.5280299782752991,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8099365234375,0.7956823706626892,0.375611275434494,0.3593257963657379,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.7075930237770081,0.2602076828479767,1.1895759105682373,290.8115539550781,291.0260009765625,289.25,285.7255554199219,290.9998779296875,297.3326721191406,290.82257080078125,1.0,0.6514530777931213,1.0,1.0,0.2607749104499817,1.0,-3.376592874526977,2.643890857696533,0.7327020168304443,1.8798465728759768,5.551115123125783e-17,5.551115123125783e-17,0.0,211.70236206054688,222.0,422.9542541503906,-0.0,3416.3349609375,1.0,283.1484069824219,288.5097351074219,287.1812438964844,287.2212219238281,293.1499938964844,293.1499938964844,283.1499938964844,17998.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598480776010547e-05,0.4999990165233612,3.031192918195869e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465523242950439,0.0,19.358871459960938,1895.4371337890625,0.0,0.0,0.2352670580148697,1.0,0.0,3.0,1.0,0.0
11988060,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.7057138681411743,0.2591296136379242,0.237345889210701,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.8861191868782043,0.5274092555046082,0.5018864870071411,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.9990000128746032,0.896866500377655,0.5302585959434509,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7962638735771179,0.3778999447822571,0.3616112172603607,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693908691406,0.7086153030395508,0.2623358368873596,1.1995272636413574,290.97088623046875,291.07879638671875,289.2074279785156,285.70220947265625,291.0653686523437,297.3576354980469,290.974609375,1.0,0.6554551124572754,1.0,1.0,0.270855188369751,1.0,-3.399276733398437,2.6244029998779297,0.7748737335205078,1.855403542518616,5.551115123125783e-17,5.551115123125783e-17,0.0,213.85107421875,225.0,256.5523681640625,-0.0,3481.473876953125,1.0,283.1482849121094,288.5096740722656,287.0391845703125,287.07574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598544986336492e-05,0.5000033378601074,3.031314890940273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505233198404312,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352711260318756,1.0,0.0,3.0,1.0,0.0
11988120,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693603515625,0.7057138681411743,0.2591296136379242,0.237345889210701,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709777832031,0.8861191868782043,0.5274092555046082,0.5018864870071411,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714660644531,0.9990000128746032,0.896866500377655,0.5302585959434509,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.7962638735771179,0.3778999447822571,0.3616112172603607,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9693908691406,0.7086153030395508,0.2623358368873596,1.1995272636413574,290.97088623046875,291.07879638671875,289.2074279785156,285.70220947265625,291.0653686523437,297.3576354980469,290.974609375,1.0,0.6554551124572754,1.0,1.0,0.270855188369751,1.0,-3.399276733398437,2.6244029998779297,0.7748737335205078,1.855403542518616,5.551115123125783e-17,5.551115123125783e-17,0.0,213.85107421875,225.0,256.5523681640625,-0.0,3481.473876953125,1.0,283.1482849121094,288.5096740722656,287.0391845703125,287.07574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598544986336492e-05,0.5000033378601074,3.031314890940273e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505233198404312,0.0,19.359798431396484,1895.4371337890625,0.0,0.0,0.2352711260318756,1.0,0.0,3.0,1.0,0.0
11988180,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.7052401900291443,0.2602409422397613,0.2385686635971069,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05523681640625,0.8850655555725098,0.5290273427963257,0.5036798715591431,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0555725097656,0.9990000128746032,0.9032029509544371,0.5340079665184021,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7956063747406006,0.3794358074665069,0.3632926642894745,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.708509624004364,0.2639030218124389,1.2074934244155884,291.05517578125,291.1286315917969,289.167236328125,285.6796875,291.1165771484375,297.3689270019531,291.05792236328125,1.0,0.6594101786613464,1.0,1.0,0.2807018458843231,1.0,-3.419020414352417,2.606433629989624,0.8125868439674377,1.8331875801086424,5.551115123125783e-17,5.551115123125783e-17,0.0,216.68017578125,225.0,159.87986755371094,-0.0,3544.38232421875,1.0,283.14813232421875,288.5096435546875,286.911865234375,286.94549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985693607944995e-05,0.5000027418136597,3.031361240583147e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523854881525039,0.0,19.36005401611328,1895.4371337890625,0.0,0.0,0.2352725267410278,1.0,0.0,3.0,1.0,0.0
11988240,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7052143216133118,0.2602600455284118,0.2385908216238021,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05694580078125,0.8850260972976685,0.5290567874908447,0.5037134885787964,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9990000128746032,0.9033397436141968,0.5341132283210754,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0564880371094,0.7955771088600159,0.3794648647308349,0.3633253574371338,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.7084940671920776,0.2639340758323669,1.2076555490493774,291.056884765625,291.1297912597656,289.1662902832031,285.6791687011719,291.1177978515625,297.3690795898437,291.05963134765625,1.0,0.6595022678375244,1.0,1.0,0.2809354662895202,1.0,-3.4194486141204834,2.605974197387696,0.8134744763374329,1.832636475563049,5.551115123125783e-17,5.551115123125783e-17,0.0,216.7542724609375,228.0,158.36160278320312,-0.0,3545.827392578125,1.0,283.14813232421875,288.5096435546875,286.90899658203125,286.9425354003906,293.1499938964844,293.1499938964844,283.1499938964844,17999.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985697245923802e-05,0.5000027418136597,3.031361782684233e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524159908294677,0.0,19.36005592346192,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
11988300,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910949707031,0.7045411467552185,0.2606150209903717,0.2390111982822418,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921630859375,0.8840639591217041,0.5296177268028259,0.5043624043464661,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.9990000128746032,0.9061751961708068,0.5365064740180969,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.7948383688926697,0.3800272047519684,0.3639669716358185,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09112548828125,0.7080488801002502,0.2645461559295654,1.2108930349349976,291.09210205078125,291.1499938964844,289.146240234375,285.6677551269531,291.1436462402344,297.37078857421875,291.0945739746094,1.0,0.6614604592323303,1.0,1.0,0.2859755754470825,1.0,-3.4282803535461426,2.5957303047180176,0.8325499296188354,1.8205028772354128,5.551115123125783e-17,5.551115123125783e-17,0.0,218.4015045166016,228.0,130.99168395996094,-0.0,3576.4033203125,1.0,283.1480712890625,288.5096435546875,286.8479919433594,286.880126953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598575181560591e-05,0.5000021457672119,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529865860939026,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11988360,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7036940455436707,0.2608649134635925,0.2393364459276199,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.8829326629638672,0.5300319790840149,0.5048774480819702,297.5813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1115417480469,0.9990000128746032,0.908780038356781,0.5390722751617432,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11138916015625,0.7939313650131226,0.3804627954959869,0.3644932806491852,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.7074273228645325,0.2650437951087951,1.2136424779891968,291.1114807128906,291.1499938964844,289.1264953613281,285.6564025878906,291.13970947265625,297.3703918457031,291.112060546875,1.0,0.663357675075531,1.0,1.0,0.2868494093418121,1.0,-3.436318874359131,2.597622871398926,0.8386958241462708,1.820637583732605,5.551115123125783e-17,5.551115123125783e-17,0.0,220.1184997558593,231.0,90.34329986572266,-0.0,3605.7119140625,1.0,283.14801025390625,288.5096130371094,286.7894592285156,286.8202819824219,293.1499938964844,293.1499938964844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985784557415172e-05,0.5000015497207642,3.031378587817907e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533675640821457,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729886770248,1.0,0.0,3.0,1.0,0.0
11988420,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.7013717293739319,0.2609344720840454,0.239640474319458,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.8800597786903381,0.5302877426147461,0.5054128170013428,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.9990000128746032,0.9130935668945312,0.5448296666145325,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.7915143966674805,0.3808512687683105,0.3651283681392669,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.7055521011352539,0.265607476234436,1.217377543449402,291.11639404296875,291.1499938964844,289.0879211425781,285.6339416503906,291.124267578125,297.36279296875,291.1163330078125,1.0,0.6668888330459595,1.0,1.0,0.2885970175266266,1.0,-3.449514389038086,2.6011102199554443,0.8484039902687073,1.821272253990173,5.551115123125783e-17,5.551115123125783e-17,0.0,223.77975463867188,234.0,30.31752014160156,-0.0,3659.056396484375,1.0,283.1478576660156,288.50958251953125,286.6795349121094,286.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533955782651901,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.7013717293739319,0.2609344720840454,0.239640474319458,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.8800597786903381,0.5302877426147461,0.5054128170013428,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.9990000128746032,0.9130935668945312,0.5448296666145325,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.7915143966674805,0.3808512687683105,0.3651283681392669,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.7055521011352539,0.265607476234436,1.217377543449402,291.11639404296875,291.1499938964844,289.0879211425781,285.6339416503906,291.124267578125,297.36279296875,291.1163330078125,1.0,0.6668888330459595,1.0,1.0,0.2885970175266266,1.0,-3.449514389038086,2.6011102199554443,0.8484039902687073,1.821272253990173,5.551115123125783e-17,5.551115123125783e-17,0.0,223.77975463867188,234.0,30.31752014160156,-0.0,3659.056396484375,1.0,283.1478576660156,288.50958251953125,286.6795349121094,286.7078857421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985815480235033e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533955782651901,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.6983577013015747,0.2605319917201996,0.2395062446594238,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.8765656352043152,0.5299417972564697,0.5053510069847107,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.9990000128746032,0.9164474010467528,0.5511819124221802,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.7884603142738342,0.3807111978530884,0.3652462661266327,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7029671669006348,0.2656672596931457,1.218818426132202,291.10943603515625,291.1499938964844,289.05047607421875,285.6117248535156,291.107666015625,297.3490600585937,291.1091003417969,1.0,0.670001745223999,1.0,1.0,0.290344625711441,1.0,-3.4587981700897217,2.601836919784546,0.8569613695144653,1.8200159072875977,5.551115123125783e-17,5.551115123125783e-17,0.0,227.6181030273437,237.0,1.6923086643218994,-0.0,3704.25390625,1.0,283.1477355957031,288.5095520019531,286.5782165527344,286.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529190391302108,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.6983577013015747,0.2605319917201996,0.2395062446594238,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.8765656352043152,0.5299417972564697,0.5053510069847107,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.9990000128746032,0.9164474010467528,0.5511819124221802,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094970703125,0.7884603142738342,0.3807111978530884,0.3652462661266327,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.7029671669006348,0.2656672596931457,1.218818426132202,291.10943603515625,291.1499938964844,289.05047607421875,285.6117248535156,291.107666015625,297.3490600585937,291.1091003417969,1.0,0.670001745223999,1.0,1.0,0.290344625711441,1.0,-3.4587981700897217,2.601836919784546,0.8569613695144653,1.8200159072875977,5.551115123125783e-17,5.551115123125783e-17,0.0,227.6181030273437,237.0,1.6923086643218994,-0.0,3704.25390625,1.0,283.1477355957031,288.5095520019531,286.5782165527344,286.6043701171875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529190391302108,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.694924533367157,0.2597679197788238,0.2390349209308624,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.872757613658905,0.5291590690612793,0.5048556923866272,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9990000128746032,0.9190469980239868,0.5577793717384338,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.7850471138954163,0.3801663815975189,0.3649673163890838,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.6999271512031555,0.2653241157531738,1.2183914184570312,291.094482421875,291.1499938964844,289.0140075683594,285.5897521972656,291.0865783691406,297.33154296875,291.0938720703125,1.0,0.6726941466331482,1.0,1.0,0.2915715873241424,1.0,-3.4647257328033447,2.6018643379211426,0.8628613948822021,1.8187986612319944,5.551115123125783e-17,5.551115123125783e-17,0.0,231.47817993164065,240.0,-14.708812713623049,-0.0,3741.562744140625,1.0,283.1475830078125,288.509521484375,286.4846496582031,286.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522304713726043,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.694924533367157,0.2597679197788238,0.2390349209308624,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.872757613658905,0.5291590690612793,0.5048556923866272,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.9990000128746032,0.9190469980239868,0.5577793717384338,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.7850471138954163,0.3801663815975189,0.3649673163890838,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.6999271512031555,0.2653241157531738,1.2183914184570312,291.094482421875,291.1499938964844,289.0140075683594,285.5897521972656,291.0865783691406,297.33154296875,291.0938720703125,1.0,0.6726941466331482,1.0,1.0,0.2915715873241424,1.0,-3.4647257328033447,2.6018643379211426,0.8628613948822021,1.8187986612319944,5.551115123125783e-17,5.551115123125783e-17,0.0,231.47817993164065,240.0,-14.708812713623049,-0.0,3741.562744140625,1.0,283.1475830078125,288.509521484375,286.4846496582031,286.5088195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522304713726043,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.6912147998809814,0.2587056457996368,0.2382854968309402,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.8687906265258789,0.5280283689498901,0.50401771068573,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.9990000128746032,0.920979917049408,0.5644527077674866,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7814150452613831,0.3792812824249267,0.364357054233551,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.6965763568878174,0.2646471261978149,1.21640944480896,291.0756530761719,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3114929199219,291.074951171875,1.0,0.6749876141548157,1.0,1.0,0.2927985191345215,1.0,-3.46772837638855,2.599900960922241,0.8678274750709534,1.8162387609481807,5.551115123125783e-17,5.551115123125783e-17,0.0,235.28907775878903,243.0,-22.76409721374512,-0.0,3771.47900390625,1.0,283.1474609375,288.5094909667969,286.39813232421875,286.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514444053173065,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0759582519531,0.6912147998809814,0.2587056457996368,0.2382854968309402,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.8687906265258789,0.5280283689498901,0.50401771068573,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.9990000128746032,0.920979917049408,0.5644527077674866,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07574462890625,0.7814150452613831,0.3792812824249267,0.364357054233551,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.6965763568878174,0.2646471261978149,1.21640944480896,291.0756530761719,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3114929199219,291.074951171875,1.0,0.6749876141548157,1.0,1.0,0.2927985191345215,1.0,-3.46772837638855,2.599900960922241,0.8678274750709534,1.8162387609481807,5.551115123125783e-17,5.551115123125783e-17,0.0,235.28907775878903,243.0,-22.76409721374512,-0.0,3771.47900390625,1.0,283.1474609375,288.5094909667969,286.39813232421875,286.4205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514444053173065,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.6892887949943542,0.2580806612968445,0.2378227412700653,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655517578125,0.8667795658111572,0.5273553133010864,0.5034924745559692,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.9990000128746032,0.921723246574402,0.5677852034568787,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.779546856880188,0.3787289559841156,0.3639444410800934,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.694817841053009,0.2642030417919159,1.214923620223999,291.0655822753906,291.1499938964844,288.9609375,285.55718994140625,291.0541687011719,297.3008728027344,291.0648498535156,1.0,0.6759968400001526,1.0,1.0,0.2934119999408722,1.0,-3.468266487121582,2.5982472896575928,0.8700193166732788,1.814500093460083,5.551115123125783e-17,5.551115123125783e-17,0.0,237.1643218994141,243.0,-24.98307037353516,-0.0,3783.89599609375,1.0,283.1473999023437,288.50946044921875,286.3572998046875,286.3788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510400474071502,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6873289346694946,0.2574059069156647,0.2373110055923462,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.8647614121437073,0.52662593126297,0.5029087662696838,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581359863281,0.9990000128746032,0.9223432540893556,0.5711080431938171,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582275390625,0.777655839920044,0.3781172931194305,0.3634710907936096,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.6930179595947266,0.2637015283107757,1.2131608724594116,291.05816650390625,291.1499938964844,288.9436340332031,285.5464172363281,291.0502319335937,297.2900390625,291.057861328125,1.0,0.6769244074821472,1.0,1.0,0.2949799001216888,1.0,-3.468257427215576,2.593264579772949,0.8749927282333374,1.809563517570496,5.551115123125783e-17,5.551115123125783e-17,0.0,239.01808166503903,246.0,-21.46870231628418,-0.0,3794.814697265625,1.0,283.1473388671875,288.50946044921875,286.3179626464844,286.33868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.150648832321167,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
