time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989020,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.6833886504173279,0.2559568285942077,0.2361815571784973,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.86077880859375,0.5250622034072876,0.5016210079193115,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,0.9233121275901794,0.5776379704475403,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.7738800644874573,0.3767694532871246,0.3623879253864288,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.6893691420555115,0.2625712156295776,1.2089842557907104,291.0497131347656,291.1499938964844,288.90948486328125,285.5250244140625,291.0440979003906,297.2686462402344,291.0494384765625,1.0,0.6785612106323242,1.0,1.0,0.2981157302856445,1.0,-3.466879606246948,2.581952810287476,0.8849266767501831,1.7986390590667725,5.551115123125783e-17,5.551115123125783e-17,0.0,242.62936401367188,249.0,-14.227497100830078,-0.0,3812.70849609375,1.0,283.1471862792969,288.5094299316406,286.2434997558594,286.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499943137168884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.6833886504173279,0.2559568285942077,0.2361815571784973,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497131347656,0.86077880859375,0.5250622034072876,0.5016210079193115,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496520996094,0.9990000128746032,0.9233121275901794,0.5776379704475403,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.7738800644874573,0.3767694532871246,0.3623879253864288,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.6893691420555115,0.2625712156295776,1.2089842557907104,291.0497131347656,291.1499938964844,288.90948486328125,285.5250244140625,291.0440979003906,297.2686462402344,291.0494384765625,1.0,0.6785612106323242,1.0,1.0,0.2981157302856445,1.0,-3.466879606246948,2.581952810287476,0.8849266767501831,1.7986390590667725,5.551115123125783e-17,5.551115123125783e-17,0.0,242.62936401367188,249.0,-14.227497100830078,-0.0,3812.70849609375,1.0,283.1471862792969,288.5094299316406,286.2434997558594,286.26275634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1499943137168884,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.679456353187561,0.2543891966342926,0.2349419146776199,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8568885922431946,0.523370623588562,0.5002104043960571,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9239353537559508,0.5840082168579102,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.7701430320739746,0.3752760291099548,0.3611623346805572,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.6856974363327026,0.261299192905426,1.2041362524032593,291.04278564453125,291.1499938964844,288.8759155273437,285.5037841796875,291.03839111328125,297.2476806640625,291.04254150390625,1.0,0.6799591183662415,1.0,1.0,0.3012515306472778,1.0,-3.464050054550171,2.5696442127227783,0.8944059014320374,1.7870385646820068,5.551115123125783e-17,5.551115123125783e-17,0.0,246.12437438964844,237.0,-10.53801441192627,-0.0,3826.29638671875,1.0,283.1470642089844,288.5093994140625,286.1741638183594,286.192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494473963975906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.679456353187561,0.2543891966342926,0.2349419146776199,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8568885922431946,0.523370623588562,0.5002104043960571,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9239353537559508,0.5840082168579102,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.7701430320739746,0.3752760291099548,0.3611623346805572,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.6856974363327026,0.261299192905426,1.2041362524032593,291.04278564453125,291.1499938964844,288.8759155273437,285.5037841796875,291.03839111328125,297.2476806640625,291.04254150390625,1.0,0.6799591183662415,1.0,1.0,0.3012515306472778,1.0,-3.464050054550171,2.5696442127227783,0.8944059014320374,1.7870385646820068,5.551115123125783e-17,5.551115123125783e-17,0.0,246.12437438964844,237.0,-10.53801441192627,-0.0,3826.29638671875,1.0,283.1470642089844,288.5093994140625,286.1741638183594,286.192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494473963975906,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6789196729660034,0.2526996731758117,0.233401820063591,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8571330904960632,0.5215425491333008,0.4984730780124664,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.9990000128746032,0.9247635006904602,0.5814729332923889,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7701433897018433,0.3736304044723511,0.359594851732254,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6854516863822937,0.2598858177661896,1.1977028846740725,291.0419616699219,291.1499938964844,288.8428039550781,285.482666015625,291.0408935546875,297.2293395996094,291.0419311523437,1.0,0.6763629913330078,1.0,1.0,0.3055279552936554,1.0,-3.447457790374756,2.5442137718200684,0.903244137763977,1.7656625509262085,5.551115123125783e-17,5.551115123125783e-17,0.0,243.9267425537109,240.0,-2.855283498764038,-0.0,3772.2294921875,1.0,283.1469116210937,288.50933837890625,286.1094970703125,286.1262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149002194404602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6789196729660034,0.2526996731758117,0.233401820063591,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.8571330904960632,0.5215425491333008,0.4984730780124664,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.9990000128746032,0.9247635006904602,0.5814729332923889,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7701433897018433,0.3736304044723511,0.359594851732254,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.6854516863822937,0.2598858177661896,1.1977028846740725,291.0419616699219,291.1499938964844,288.8428039550781,285.482666015625,291.0408935546875,297.2293395996094,291.0419311523437,1.0,0.6763629913330078,1.0,1.0,0.3055279552936554,1.0,-3.447457790374756,2.5442137718200684,0.903244137763977,1.7656625509262085,5.551115123125783e-17,5.551115123125783e-17,0.0,243.9267425537109,240.0,-2.855283498764038,-0.0,3772.2294921875,1.0,283.1469116210937,288.50933837890625,286.1094970703125,286.1262512207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.149002194404602,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.677212119102478,0.2509849071502685,0.2318797260522842,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.8559995889663696,0.5196703672409058,0.4967376589775085,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.9990000128746032,0.9260034561157228,0.5817980766296387,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7688596844673157,0.3719241619110107,0.358012706041336,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.6840082406997681,0.2584394812583923,1.1913009881973269,291.0444641113281,291.1499938964844,288.8099975585937,285.461669921875,291.0456848144531,297.21563720703125,291.0445556640625,1.0,0.6747562885284424,1.0,1.0,0.3098043501377105,1.0,-3.434314012527466,2.5211880207061768,0.9131261110305786,1.745484471321106,5.551115123125783e-17,5.551115123125783e-17,0.0,243.49801635742188,243.0,2.429118156433105,-0.0,3737.430908203125,1.0,283.14678955078125,288.5093078613281,286.0490417480469,286.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486736685037613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.677212119102478,0.2509849071502685,0.2318797260522842,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.8559995889663696,0.5196703672409058,0.4967376589775085,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444641113281,0.9990000128746032,0.9260034561157228,0.5817980766296387,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7688596844673157,0.3719241619110107,0.358012706041336,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0444030761719,0.6840082406997681,0.2584394812583923,1.1913009881973269,291.0444641113281,291.1499938964844,288.8099975585937,285.461669921875,291.0456848144531,297.21563720703125,291.0445556640625,1.0,0.6747562885284424,1.0,1.0,0.3098043501377105,1.0,-3.434314012527466,2.5211880207061768,0.9131261110305786,1.745484471321106,5.551115123125783e-17,5.551115123125783e-17,0.0,243.49801635742188,243.0,2.429118156433105,-0.0,3737.430908203125,1.0,283.14678955078125,288.5093078613281,286.0490417480469,286.064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486736685037613,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.6759684085845947,0.2501063346862793,0.2311255782842636,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.8549723029136658,0.5187065601348877,0.4958707690238952,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465087890625,0.9990000128746032,0.9264714121818542,0.5829246044158936,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04644775390625,0.7677897810935974,0.3710390627384186,0.3572180569171905,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464172363281,0.6828909516334534,0.2576964497566223,1.188138723373413,291.0464782714844,291.1499938964844,288.793701171875,285.451171875,291.04833984375,297.2086486816406,291.0466003417969,1.0,0.6743160486221313,1.0,1.0,0.3119425475597381,1.0,-3.4289588928222656,2.510529041290283,0.918429672718048,1.73604154586792,5.551115123125783e-17,5.551115123125783e-17,0.0,243.8941192626953,243.0,4.177212238311768,-0.0,3726.64599609375,1.0,283.146728515625,288.5093078613281,286.020263671875,286.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485406756401062,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.6745542287826538,0.2492089867591858,0.2303645759820938,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8537492752075195,0.5177193284034729,0.4949925541877746,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.9990000128746032,0.9268192052841188,0.5844579339027405,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.7665353417396545,0.3701285421848297,0.3564098477363586,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486145019531,0.681600034236908,0.2569350302219391,1.1849448680877686,291.0486755371094,291.1499938964844,288.7774353027344,285.44073486328125,291.0508728027344,297.201416015625,291.0487976074219,1.0,0.6740513443946838,1.0,1.0,0.3140529990196228,1.0,-3.4240171909332275,2.5002546310424805,0.9237625002861024,1.7268949747085571,5.551115123125783e-17,5.551115123125783e-17,0.0,244.5439910888672,231.0,5.284886837005615,-0.0,3718.377197265625,1.0,283.1466369628906,288.50927734375,285.992431640625,286.0071105957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484215855598449,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6747019290924072,0.2473292797803878,0.2286053150892257,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.854915976524353,0.515641450881958,0.4929727911949157,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9990000128746032,0.9276769757270812,0.5796351432800293,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.7672991156578064,0.368198961019516,0.3545240461826324,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6820531487464905,0.2553238868713379,1.177364706993103,291.0531921386719,291.1499938964844,288.7449645996094,285.4198608398437,291.0551452636719,297.1882629394531,291.0532531738281,1.0,0.6690704822540283,1.0,1.0,0.3182739019393921,1.0,-3.4023070335388184,2.4717135429382324,0.9305934309959412,1.7035207748413086,5.551115123125783e-17,5.551115123125783e-17,0.0,240.8197479248047,234.0,6.117559432983398,-0.0,3644.134765625,1.0,283.1465148925781,288.5092468261719,285.939208984375,285.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482072174549102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6747019290924072,0.2473292797803878,0.2286053150892257,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.854915976524353,0.515641450881958,0.4929727911949157,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9990000128746032,0.9276769757270812,0.5796351432800293,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.7672991156578064,0.368198961019516,0.3545240461826324,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.6820531487464905,0.2553238868713379,1.177364706993103,291.0531921386719,291.1499938964844,288.7449645996094,285.4198608398437,291.0551452636719,297.1882629394531,291.0532531738281,1.0,0.6690704822540283,1.0,1.0,0.3182739019393921,1.0,-3.4023070335388184,2.4717135429382324,0.9305934309959412,1.7035207748413086,5.551115123125783e-17,5.551115123125783e-17,0.0,240.8197479248047,234.0,6.117559432983398,-0.0,3644.134765625,1.0,283.1465148925781,288.5092468261719,285.939208984375,285.9530334472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482072174549102,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6733167767524719,0.2454063594341278,0.2268723249435424,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.854269802570343,0.5134887099266052,0.4909515678882599,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9287691712379456,0.5786009430885315,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.7663865089416504,0.366191565990448,0.3526329100131988,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6809478998184204,0.2536725699901581,1.169916033744812,291.0579528808594,291.1499938964844,288.7124938964844,285.39898681640625,291.060791015625,297.1781005859375,291.0580749511719,1.0,0.6665269732475281,1.0,1.0,0.3224948048591614,1.0,-3.3852999210357666,2.446552038192749,0.938748061656952,1.6820577383041382,5.551115123125783e-17,5.551115123125783e-17,0.0,239.4534149169922,237.0,7.179105758666992,-0.0,3595.536865234375,1.0,283.1463928222656,288.5092163085937,285.8891296386719,285.9021301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480177789926529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989800,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6733167767524719,0.2454063594341278,0.2268723249435424,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.854269802570343,0.5134887099266052,0.4909515678882599,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.9990000128746032,0.9287691712379456,0.5786009430885315,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.7663865089416504,0.366191565990448,0.3526329100131988,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.6809478998184204,0.2536725699901581,1.169916033744812,291.0579528808594,291.1499938964844,288.7124938964844,285.39898681640625,291.060791015625,297.1781005859375,291.0580749511719,1.0,0.6665269732475281,1.0,1.0,0.3224948048591614,1.0,-3.3852999210357666,2.446552038192749,0.938748061656952,1.6820577383041382,5.551115123125783e-17,5.551115123125783e-17,0.0,239.4534149169922,237.0,7.179105758666992,-0.0,3595.536865234375,1.0,283.1463928222656,288.5092163085937,285.8891296386719,285.9021301269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480177789926529,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.670735239982605,0.2434029579162597,0.2251421213150024,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8522105813026428,0.5112278461456299,0.4889068305492401,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.9990000128746032,0.929310381412506,0.5804919004440308,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.7641674876213074,0.3640767335891723,0.3507177233695984,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.6786273121833801,0.2519469559192657,1.1625115871429443,291.0611267089844,291.1499938964844,288.679931640625,285.3781433105469,291.0627746582031,297.1662292480469,291.0611572265625,1.0,0.6651539206504822,1.0,1.0,0.3262275755405426,1.0,-3.3718228340148926,2.4253830909729004,0.9464399218559264,1.6639310121536257,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9192047119141,240.0,5.242899417877197,-0.0,3566.220947265625,1.0,283.146240234375,288.5091857910156,285.84185791015625,285.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478394567966461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.670735239982605,0.2434029579162597,0.2251421213150024,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.8522105813026428,0.5112278461456299,0.4889068305492401,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.9990000128746032,0.929310381412506,0.5804919004440308,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.7641674876213074,0.3640767335891723,0.3507177233695984,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06109619140625,0.6786273121833801,0.2519469559192657,1.1625115871429443,291.0611267089844,291.1499938964844,288.679931640625,285.3781433105469,291.0627746582031,297.1662292480469,291.0611572265625,1.0,0.6651539206504822,1.0,1.0,0.3262275755405426,1.0,-3.3718228340148926,2.4253830909729004,0.9464399218559264,1.6639310121536257,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9192047119141,240.0,5.242899417877197,-0.0,3566.220947265625,1.0,283.146240234375,288.5091857910156,285.84185791015625,285.8541564941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478394567966461,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.667421281337738,0.2412929683923721,0.2233563214540481,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.849312961101532,0.5088306665420532,0.4867762327194214,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.9990000128746032,0.9292542934417723,0.5840948224067688,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.7611634135246277,0.3618300557136535,0.348720371723175,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6755549311637878,0.2501148581504822,1.15483820438385,291.0630798339844,291.1499938964844,288.6471252441406,285.3572998046875,291.0641784667969,297.15240478515625,291.0630798339844,1.0,0.6644856929779053,1.0,1.0,0.3299603760242462,1.0,-3.359814167022705,2.405332565307617,0.9544815421104432,1.646613359451294,5.551115123125783e-17,5.551115123125783e-17,0.0,241.4364318847656,243.0,3.769908428192138,-0.0,3546.572998046875,1.0,283.1461181640625,288.5091552734375,285.797119140625,285.80877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476465463638305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.667421281337738,0.2412929683923721,0.2233563214540481,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.849312961101532,0.5088306665420532,0.4867762327194214,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.9990000128746032,0.9292542934417723,0.5840948224067688,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.7611634135246277,0.3618300557136535,0.348720371723175,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06304931640625,0.6755549311637878,0.2501148581504822,1.15483820438385,291.0630798339844,291.1499938964844,288.6471252441406,285.3572998046875,291.0641784667969,297.15240478515625,291.0630798339844,1.0,0.6644856929779053,1.0,1.0,0.3299603760242462,1.0,-3.359814167022705,2.405332565307617,0.9544815421104432,1.646613359451294,5.551115123125783e-17,5.551115123125783e-17,0.0,241.4364318847656,243.0,3.769908428192138,-0.0,3546.572998046875,1.0,283.1461181640625,288.5091552734375,285.797119140625,285.80877685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476465463638305,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.6655739545822144,0.2401966154575348,0.2224359959363937,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.847650945186615,0.5075797438621521,0.4856718182563782,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.9990000128746032,0.9290145039558412,0.5863370299339294,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.7594591379165649,0.360655277967453,0.3476836085319519,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06378173828125,0.6738191246986389,0.2491554170846939,1.1508578062057495,291.0638122558594,291.1499938964844,288.630615234375,285.3468322753906,291.064697265625,297.1448669433594,291.0638122558594,1.0,0.6643152832984924,1.0,1.0,0.3318267464637756,1.0,-3.354041814804077,2.3954923152923584,0.9585493803024292,1.638092041015625,5.551115123125783e-17,5.551115123125783e-17,0.0,242.4644470214844,243.0,3.225843906402588,-0.0,3538.875,1.0,283.14605712890625,288.5091247558594,285.775634765625,285.7869873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.147548109292984,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6636413931846619,0.2390738576650619,0.2214967459440231,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.845894992351532,0.506295382976532,0.4845411479473114,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.9990000128746032,0.9286481142044068,0.5887786746025085,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7576647400856018,0.3594473302364349,0.3466207385063171,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.6719915270805359,0.2481678873300552,1.1467756032943726,291.0639953613281,291.1499938964844,288.614013671875,285.3363647460937,291.0640563964844,297.1370544433594,291.0639343261719,1.0,0.6642109751701355,1.0,1.0,0.3335501551628113,1.0,-3.34830093383789,2.386120319366455,0.9621806144714355,1.630032658576965,5.551115123125783e-17,5.551115123125783e-17,0.0,243.6147308349609,231.0,2.003761053085327,-0.0,3531.971435546875,1.0,283.1459655761719,288.5091247558594,285.75469970703125,285.7657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474471390247345,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6627187728881836,0.2367226183414459,0.2193518131971359,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.8460028767585754,0.5035935640335083,0.4819777607917785,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.9990000128746032,0.928048014640808,0.585429847240448,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.7573366761207581,0.3568994104862213,0.3441929221153259,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6713688969612122,0.2460793405771255,1.137250900268555,291.0628356933594,291.1499938964844,288.5804138183594,285.3153686523437,291.0614013671875,297.12261962890625,291.0626525878906,1.0,0.6593088507652283,1.0,1.0,0.3369969725608825,1.0,-3.324258089065552,2.3591105937957764,0.9651475548744202,1.608709454536438,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6371917724609,219.0,-0.5618460178375244,-0.0,3459.051513671875,1.0,283.1458435058594,288.50909423828125,285.7142944335937,285.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472243368625641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6627187728881836,0.2367226183414459,0.2193518131971359,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.8460028767585754,0.5035935640335083,0.4819777607917785,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.9990000128746032,0.928048014640808,0.585429847240448,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.7573366761207581,0.3568994104862213,0.3441929221153259,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628662109375,0.6713688969612122,0.2460793405771255,1.137250900268555,291.0628356933594,291.1499938964844,288.5804138183594,285.3153686523437,291.0614013671875,297.12261962890625,291.0626525878906,1.0,0.6593088507652283,1.0,1.0,0.3369969725608825,1.0,-3.324258089065552,2.3591105937957764,0.9651475548744202,1.608709454536438,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6371917724609,219.0,-0.5618460178375244,-0.0,3459.051513671875,1.0,283.1458435058594,288.50909423828125,285.7142944335937,285.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472243368625641,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6637020707130432,0.234287828207016,0.2170045971870422,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8484947681427002,0.5007625222206116,0.4791617691516876,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9990000128746032,0.9281848669052124,0.5766854882240295,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.7591326832771301,0.3542236387729645,0.3415129482746124,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6727190613746643,0.2439009696245193,1.1266794204711914,291.0608825683594,291.1499938964844,288.5462951660156,285.2942810058594,291.058837890625,297.1132202148437,291.0606689453125,1.0,0.6517841815948486,1.0,1.0,0.3404437899589538,1.0,-3.291604995727539,2.3265702724456787,0.9650347828865052,1.5836193561553955,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2293243408203,222.0,-1.8178184032440183,-0.0,3348.2431640625,1.0,283.14569091796875,288.509033203125,285.6757507324219,285.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469850838184356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6637020707130432,0.234287828207016,0.2170045971870422,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8484947681427002,0.5007625222206116,0.4791617691516876,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.9990000128746032,0.9281848669052124,0.5766854882240295,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.7591326832771301,0.3542236387729645,0.3415129482746124,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609130859375,0.6727190613746643,0.2439009696245193,1.1266794204711914,291.0608825683594,291.1499938964844,288.5462951660156,285.2942810058594,291.058837890625,297.1132202148437,291.0606689453125,1.0,0.6517841815948486,1.0,1.0,0.3404437899589538,1.0,-3.291604995727539,2.3265702724456787,0.9650347828865052,1.5836193561553955,5.551115123125783e-17,5.551115123125783e-17,0.0,234.2293243408203,222.0,-1.8178184032440183,-0.0,3348.2431640625,1.0,283.14569091796875,288.509033203125,285.6757507324219,285.6858215332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1469850838184356,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.6625848412513733,0.2318145334720611,0.2147320508956909,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8484489917755127,0.4978496730327606,0.4763816297054291,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9284861087799072,0.5734358429908752,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7586055994033813,0.3514674305915832,0.3388702869415283,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.6719065308570862,0.2416892051696777,1.1164904832839966,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0579833984375,297.1061096191406,291.05914306640625,1.0,0.6474035978317261,1.0,1.0,0.3439718782901764,1.0,-3.266175031661988,2.298772096633911,0.967402994632721,1.561376929283142,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2810516357422,225.0,-1.397683024406433,-0.0,3274.67724609375,1.0,283.14556884765625,288.5090026855469,285.6388854980469,285.64849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467522531747818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.6625848412513733,0.2318145334720611,0.2147320508956909,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8484489917755127,0.4978496730327606,0.4763816297054291,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9284861087799072,0.5734358429908752,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7586055994033813,0.3514674305915832,0.3388702869415283,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.6719065308570862,0.2416892051696777,1.1164904832839966,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0579833984375,297.1061096191406,291.05914306640625,1.0,0.6474035978317261,1.0,1.0,0.3439718782901764,1.0,-3.266175031661988,2.298772096633911,0.967402994632721,1.561376929283142,5.551115123125783e-17,5.551115123125783e-17,0.0,231.2810516357422,225.0,-1.397683024406433,-0.0,3274.67724609375,1.0,283.14556884765625,288.5090026855469,285.6388854980469,285.64849853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467522531747818,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.659939169883728,0.2292641997337341,0.2124830782413482,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.8465542197227478,0.4948265552520752,0.4735928475856781,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9281123280525208,0.5740727782249451,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7563862204551697,0.3486011326313019,0.3362194895744324,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6695175766944885,0.23940509557724,1.1064478158950806,291.0579528808594,291.1499938964844,288.4759216308594,285.2516174316406,291.056640625,297.09637451171875,291.0578308105469,1.0,0.6446748375892639,1.0,1.0,0.3474999666213989,1.0,-3.245615005493164,2.274293899536133,0.9713210463523864,1.5415074825286863,5.551115123125783e-17,5.551115123125783e-17,0.0,230.7487945556641,228.0,-1.38299822807312,-0.0,3226.15771484375,1.0,283.1454467773437,288.50897216796875,285.6034851074219,285.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465352773666381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.659939169883728,0.2292641997337341,0.2124830782413482,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.8465542197227478,0.4948265552520752,0.4735928475856781,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9281123280525208,0.5740727782249451,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.7563862204551697,0.3486011326313019,0.3362194895744324,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.6695175766944885,0.23940509557724,1.1064478158950806,291.0579528808594,291.1499938964844,288.4759216308594,285.2516174316406,291.056640625,297.09637451171875,291.0578308105469,1.0,0.6446748375892639,1.0,1.0,0.3474999666213989,1.0,-3.245615005493164,2.274293899536133,0.9713210463523864,1.5415074825286863,5.551115123125783e-17,5.551115123125783e-17,0.0,230.7487945556641,228.0,-1.38299822807312,-0.0,3226.15771484375,1.0,283.1454467773437,288.50897216796875,285.6034851074219,285.6127319335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465352773666381,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6582478284835815,0.2279544919729232,0.2113481163978576,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8451645970344543,0.4932690858840942,0.4721766412258148,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.9990000128746032,0.927663505077362,0.575311005115509,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.754869818687439,0.3471222221851349,0.334872305393219,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.6679384708404541,0.2382277101278305,1.1013737916946411,291.0570678710937,291.1499938964844,288.45782470703125,285.2408447265625,291.0556030273437,297.0904541015625,291.05694580078125,1.0,0.6437199115753174,1.0,1.0,0.3492640256881714,1.0,-3.236314058303833,2.2627432346343994,0.9735708236694336,1.532051682472229,5.551115123125783e-17,5.551115123125783e-17,0.0,231.0457458496093,228.0,-1.6596423387527466,-0.0,3207.34375,1.0,283.1453552246094,288.50897216796875,285.5863037109375,285.5953674316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464283019304275,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6563741564750671,0.2266200631856918,0.2102009057998657,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.84355628490448,0.4916793406009674,0.4707404673099518,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.9990000128746032,0.927046000957489,0.5770074129104614,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.7531519532203674,0.3456111848354339,0.333505243062973,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.6661659479141235,0.237024039030075,1.0962334871292114,291.0562438964844,291.1499938964844,288.439453125,285.2300109863281,291.0549621582031,297.0839538574219,291.0561218261719,1.0,0.6429598331451416,1.0,1.0,0.3511158227920532,1.0,-3.227421998977661,2.2512364387512207,0.9761855602264404,1.52255380153656,5.551115123125783e-17,5.551115123125783e-17,0.0,231.6220703125,231.0,-1.6162264347076416,-0.0,3191.04638671875,1.0,283.1452941894531,288.5089416503906,285.5694274902344,285.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463218480348587,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6522489786148071,0.223879873752594,0.2078631669282913,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.8398823142051697,0.4884071946144104,0.4678025245666504,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.9990000128746032,0.92535799741745,0.5813779830932617,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.7492946982383728,0.3424962759017944,0.3307052850723266,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6622111797332764,0.2345387041568756,1.0857093334197998,291.0545654296875,291.1499938964844,288.4020080566406,285.20819091796875,291.05303955078125,297.069580078125,291.054443359375,1.0,0.6418354511260986,1.0,1.0,0.3548194468021393,1.0,-3.21031141281128,2.2287189960479736,0.9815925359725952,1.5039125680923462,5.551115123125783e-17,5.551115123125783e-17,0.0,233.372299194336,234.0,-1.859113097190857,-0.0,3163.395751953125,1.0,283.1451721191406,288.5089111328125,285.5365600585937,285.545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461138874292373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
