time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11990880,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6522489786148071,0.223879873752594,0.2078631669282913,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.8398823142051697,0.4884071946144104,0.4678025245666504,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545654296875,0.9990000128746032,0.92535799741745,0.5813779830932617,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.7492946982383728,0.3424962759017944,0.3307052850723266,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.6622111797332764,0.2345387041568756,1.0857093334197998,291.0545654296875,291.1499938964844,288.4020080566406,285.20819091796875,291.05303955078125,297.069580078125,291.054443359375,1.0,0.6418354511260986,1.0,1.0,0.3548194468021393,1.0,-3.21031141281128,2.2287189960479736,0.9815925359725952,1.5039125680923462,5.551115123125783e-17,5.551115123125783e-17,0.0,233.372299194336,234.0,-1.859113097190857,-0.0,3163.395751953125,1.0,283.1451721191406,288.5089111328125,285.5365600585937,285.545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461138874292373,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6478025913238525,0.2210448533296585,0.2054601013660431,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8358069658279419,0.4850107431411743,0.4647689163684845,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9990000128746032,0.9231166839599608,0.5866319537162781,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7450705766677856,0.3392583429813385,0.3278099596500397,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6578971743583679,0.2319497913122177,1.0748196840286257,291.0520935058594,291.1499938964844,288.3634338378906,285.1861267089844,291.0500793457031,297.0537414550781,291.0519104003906,1.0,0.6410394906997681,1.0,1.0,0.3585231006145477,1.0,-3.193516492843628,2.2065279483795166,0.9869884252548218,1.4855358600616455,5.551115123125783e-17,5.551115123125783e-17,0.0,235.6667633056641,222.0,-2.733445405960083,-0.0,3139.612548828125,1.0,283.14501953125,288.5088806152344,285.5047302246094,285.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459031850099563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6478025913238525,0.2210448533296585,0.2054601013660431,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.8358069658279419,0.4850107431411743,0.4647689163684845,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9990000128746032,0.9231166839599608,0.5866319537162781,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.7450705766677856,0.3392583429813385,0.3278099596500397,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.6578971743583679,0.2319497913122177,1.0748196840286257,291.0520935058594,291.1499938964844,288.3634338378906,285.1861267089844,291.0500793457031,297.0537414550781,291.0519104003906,1.0,0.6410394906997681,1.0,1.0,0.3585231006145477,1.0,-3.193516492843628,2.2065279483795166,0.9869884252548218,1.4855358600616455,5.551115123125783e-17,5.551115123125783e-17,0.0,235.6667633056641,222.0,-2.733445405960083,-0.0,3139.612548828125,1.0,283.14501953125,288.5088806152344,285.5047302246094,285.5130920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1459031850099563,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6460490822792053,0.2180981487035751,0.2027867138385772,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.8351815342903137,0.4814680814743042,0.461421936750412,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9208732843399048,0.5838041305541992,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7439000606536865,0.3358855843544006,0.3246079087257385,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6564094424247742,0.2292374521493911,1.062533617019653,291.0494689941406,291.1499938964844,288.3236389160156,285.1637268066406,291.0467529296875,297.0386657714844,291.0492248535156,1.0,0.6355569362640381,1.0,1.0,0.3624088168144226,1.0,-3.1642751693725586,2.1758675575256348,0.988407552242279,1.4617115259170532,5.551115123125783e-17,5.551115123125783e-17,0.0,232.8260498046875,210.0,-3.3010640144348145,-0.0,3061.75146484375,1.0,283.1448974609375,288.50885009765625,285.47381591796875,285.48193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456864476203918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6460490822792053,0.2180981487035751,0.2027867138385772,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.8351815342903137,0.4814680814743042,0.461421936750412,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494384765625,0.9990000128746032,0.9208732843399048,0.5838041305541992,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7439000606536865,0.3358855843544006,0.3246079087257385,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.6564094424247742,0.2292374521493911,1.062533617019653,291.0494689941406,291.1499938964844,288.3236389160156,285.1637268066406,291.0467529296875,297.0386657714844,291.0492248535156,1.0,0.6355569362640381,1.0,1.0,0.3624088168144226,1.0,-3.1642751693725586,2.1758675575256348,0.988407552242279,1.4617115259170532,5.551115123125783e-17,5.551115123125783e-17,0.0,232.8260498046875,210.0,-3.3010640144348145,-0.0,3061.75146484375,1.0,283.1448974609375,288.50885009765625,285.47381591796875,285.48193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456864476203918,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.6460820436477661,0.2150904834270477,0.1999301016330719,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.8368959426879883,0.4778191745281219,0.4578428268432617,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.9990000128746032,0.9193886518478394,0.5754905343055725,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.7447791695594788,0.3324197828769684,0.3211860954761505,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.6568080186843872,0.2264537066221237,1.0492790937423706,291.0463256835937,291.1499938964844,288.2825012207031,285.1410522460937,291.043212890625,297.0287780761719,291.0460510253906,1.0,0.6273947954177856,1.0,1.0,0.3662945330142975,1.0,-3.126498222351074,2.139942407608032,0.9865556359291076,1.43437659740448,5.551115123125783e-17,5.551115123125783e-17,0.0,226.5337829589844,213.0,-3.779638528823853,-0.0,2949.018798828125,1.0,283.1447448730469,288.5088195800781,285.4436950683594,285.4515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454663872718811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.6460820436477661,0.2150904834270477,0.1999301016330719,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.8368959426879883,0.4778191745281219,0.4578428268432617,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463256835937,0.9990000128746032,0.9193886518478394,0.5754905343055725,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0463562011719,0.7447791695594788,0.3324197828769684,0.3211860954761505,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04638671875,0.6568080186843872,0.2264537066221237,1.0492790937423706,291.0463256835937,291.1499938964844,288.2825012207031,285.1410522460937,291.043212890625,297.0287780761719,291.0460510253906,1.0,0.6273947954177856,1.0,1.0,0.3662945330142975,1.0,-3.126498222351074,2.139942407608032,0.9865556359291076,1.43437659740448,5.551115123125783e-17,5.551115123125783e-17,0.0,226.5337829589844,213.0,-3.779638528823853,-0.0,2949.018798828125,1.0,283.1447448730469,288.5088195800781,285.4436950683594,285.4515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454663872718811,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.6453951597213745,0.2135805636644363,0.1985329389572143,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.8368629217147827,0.4759711623191833,0.4560692906379699,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.9990000128746032,0.9188167452812196,0.5733335018157959,296.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7444214820861816,0.3306680619716644,0.3194955289363861,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.6562650203704834,0.2250553965568542,1.042799472808838,291.0445556640625,291.1499938964844,288.26141357421875,285.1295471191406,291.04180908203125,297.0252380371094,291.0443115234375,1.0,0.624635636806488,1.0,1.0,0.3682373762130737,1.0,-3.110257863998413,2.1238012313842773,0.9864566326141356,1.4217534065246582,5.551115123125783e-17,5.551115123125783e-17,0.0,224.6412353515625,213.0,-3.8588707447052,-0.0,2905.602294921875,1.0,283.1446838378906,288.5087890625,285.4289245605469,285.4367370605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453563570976257,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.6442341804504395,0.2120593041181564,0.197159856557846,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8362199664115906,0.4741023182868957,0.4543109536170959,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.9990000128746032,0.9181085824966432,0.5725269913673401,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.743521511554718,0.3288985788822174,0.3178233802318573,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.6552218794822693,0.2236475199460983,1.0364463329315186,291.04345703125,291.1499938964844,288.23992919921875,285.11798095703125,291.0414428710937,297.0212707519531,291.0433044433594,1.0,0.6223745346069336,1.0,1.0,0.3703261017799377,1.0,-3.095871925354004,2.108484268188477,0.987387716770172,1.409648060798645,5.551115123125783e-17,5.551115123125783e-17,0.0,223.5953063964844,216.0,-3.025062084197998,-0.0,2870.78662109375,1.0,283.1446228027344,288.5087890625,285.4142761230469,285.4220275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.145250454545021,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.6410301923751831,0.2089686393737793,0.1944257020950317,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.833801805973053,0.4702929556369781,0.4507832527160644,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.9990000128746032,0.9161778092384338,0.5733733177185059,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7407128214836121,0.3252934515476227,0.3144744038581848,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.6522042751312256,0.2207853347063064,1.0238133668899536,291.0418701171875,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0115051269531,291.04168701171875,1.0,0.6190259456634521,1.0,1.0,0.3745035529136657,1.0,-3.070142984390259,2.07989501953125,0.9902480840682985,1.3868272304534912,5.551115123125783e-17,5.551115123125783e-17,0.0,223.0177459716797,219.0,-2.161792755126953,-0.0,2815.965576171875,1.0,283.1445007324219,288.5087585449219,285.3854675292969,285.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450568735599517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.6410301923751831,0.2089686393737793,0.1944257020950317,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.833801805973053,0.4702929556369781,0.4507832527160644,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418395996094,0.9990000128746032,0.9161778092384338,0.5733733177185059,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.7407128214836121,0.3252934515476227,0.3144744038581848,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.6522042751312256,0.2207853347063064,1.0238133668899536,291.0418701171875,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0115051269531,291.04168701171875,1.0,0.6190259456634521,1.0,1.0,0.3745035529136657,1.0,-3.070142984390259,2.07989501953125,0.9902480840682985,1.3868272304534912,5.551115123125783e-17,5.551115123125783e-17,0.0,223.0177459716797,219.0,-2.161792755126953,-0.0,2815.965576171875,1.0,283.1445007324219,288.5087585449219,285.3854675292969,285.3930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450568735599517,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.63702791929245,0.0,0.191674456000328,296.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.8303452134132385,0.0,0.4472087323665619,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.9990000128746032,0.0,0.5764697790145874,296.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.7369815707206726,0.0,0.3110838830471039,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.6483430862426758,0.0,1.0110939741134644,291.0394897460937,294.1499938964844,288.1499938964844,285.0706481933594,291.0372314453125,296.9994201660156,291.0392761230469,0.0,0.0,1.0,1.0,0.3786810040473938,1.0,-3.046891927719116,2.053079128265381,0.993812620639801,1.3652477264404297,0.0,0.0,0.0,223.81979370117188,60.0,-2.7396531105041504,-0.0,2773.94775390625,0.0,283.14434814453125,288.5086975097656,285.3571472167969,285.3645935058594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.63702791929245,0.0,0.191674456000328,296.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.8303452134132385,0.0,0.4472087323665619,297.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.9990000128746032,0.0,0.5764697790145874,296.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.7369815707206726,0.0,0.3110838830471039,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.6483430862426758,0.0,1.0110939741134644,291.0394897460937,294.1499938964844,288.1499938964844,285.0706481933594,291.0372314453125,296.9994201660156,291.0392761230469,0.0,0.0,1.0,1.0,0.3786810040473938,1.0,-3.046891927719116,2.053079128265381,0.993812620639801,1.3652477264404297,0.0,0.0,0.0,223.81979370117188,60.0,-2.7396531105041504,-0.0,2773.94775390625,0.0,283.14434814453125,288.5086975097656,285.3571472167969,285.3645935058594,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0012686474947258,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0007356543210335,297.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0005433520418591,297.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0007356536807492,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0038678410928696,291.2099914550781,294.1499938964844,288.1059875488281,285.04742431640625,290.5396728515625,295.8407287597656,291.12066650390625,0.0,0.0,0.6321666240692139,0.6321666240692139,0.607222855091095,1.0,-0.0093377130106091,0.0088387159630656,0.0004989972221665,-0.0111202532425522,0.0,0.0,0.0,-0.0493793599307537,60.0,4.663990020751953,-0.0,-5.023433914175257e-06,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.911544893628812e-20,2.1082014937545464e-19,1.3268675135697248e-23,2.724718114673096e-16,2.724062987627954e-16,6.551676286908013e-20,0.0,0.0,-0.0,0.0,0.0,1.4448531507782544e-32,2.2757517668846016e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.0007699888665229,297.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0017134471563622,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0006943103508092,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0012120129540562,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,0.0040435381233692,291.2104187011719,294.1499938964844,288.1020202636719,285.0453186035156,290.5089111328125,295.7256774902344,291.1167907714844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6272085905075073,1.0,-0.0079430155456066,0.0077883414924144,0.0001546741987112,-0.0112605169415473,0.0,0.0,0.0,-0.0423409342765808,60.0,1.2239028215408323,-0.0,-6.986203061387641e-06,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5868185122788443e-22,1.3142702379504612e-21,4.81066460576918e-25,4.030442084157997e-18,4.028419627560304e-18,2.022120353619912e-21,0.0,0.0,-0.0,0.0,0.0,1.1240323933951599e-36,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859436035156,0.0,0.0,0.000114388509246,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001465788664063,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001413470163242,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001320672454312,297.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0005771045689471,291.2104797363281,294.1499938964844,288.0771179199219,285.0317687988281,290.4245910644531,294.8014221191406,291.1028137207031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514724135398865,1.0,-0.0013341878075152,0.0030271823052316,-0.0016929946141317,-0.0148985059931874,0.0,0.0,0.0,-0.0089945737272501,60.0,-5.13520097732544,-0.0,-1.213525422372186e-07,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0741793508128318e-40,-1.518811353543096e-40,-3.3209372306033835e-41,2.6085824010217364e-20,2.11052128300836e-20,4.980610776236984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.525944187771528e-05,297.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001008143881335,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.509566785302013e-05,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001005360973067,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004759504518005,291.21075439453125,294.1499938964844,288.0516052246094,285.0177001953125,290.4015197753906,293.8637390136719,291.0975341796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757361769676208,1.0,-0.0010174888884648,0.0007575770141556,0.0002599119325168,-0.0170914456248283,0.0,0.0,0.0,-0.0081434110179543,60.0,-3.3919670581817627,-0.0,-7.057956707967605e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.61910973123122e-21,3.886072303451033e-21,3.7330374277801866e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.487591159995644e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.991195111069828e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,7.37976806703955e-05,297.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.99106268864125e-05,297.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.000473925640108,291.21099853515625,294.1499938964844,288.0255126953125,285.0030517578125,290.3802490234375,293.0507202148437,291.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112713789567,3.397957826223319e-08,0.0010112373856827,-0.017824862152338,0.0,0.0,0.0,-0.0083661079406738,60.0,-2.5831191539764404,-0.0,-6.971038857273015e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.727930026015261e-21,3.8643079213767984e-21,3.863622508535245e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,9.48679880821146e-05,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,9.990145917981864e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.37872178433463e-05,297.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.990132821258156e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004738855932373,291.2112121582031,294.1499938964844,287.9989013671875,284.9879455566406,290.35894775390625,292.3481750488281,291.0943908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.1581425231670445e-09,0.0010110553121194,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.300024509429932,-0.0,-6.969722221583653e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728408239806892e-21,3.864210986148765e-21,3.8641968497613425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.485472401138396e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.98874384094961e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.377679867204279e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.98873365460895e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004738193529192,291.21160888671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3161926269531,291.2138366699219,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1847822666168213,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417933329695e-21,3.864208966664848e-21,3.864208966664848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,9.485472401138396e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.98874384094961e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.377679867204279e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.98873365460895e-05,297.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004738193529192,291.21160888671875,294.1499938964844,287.9441223144531,284.95623779296875,290.3161926269531,291.2138366699219,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1847822666168213,-0.0,-6.967727017581637e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417933329695e-21,3.864208966664848e-21,3.864208966664848e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.484077600063756e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.987274097511543e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.376593566732481e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.987263183575124e-05,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004737496492452,291.21197509765625,294.1499938964844,287.88751220703125,284.9227600097656,290.2732238769531,290.3612365722656,291.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204155445098877,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208562768064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.484077600063756e-05,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.987274097511543e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944885253906,0.0,0.0,7.376593566732481e-05,297.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,9.987263183575124e-05,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0004737496492452,291.21197509765625,294.1499938964844,287.88751220703125,284.9227600097656,290.2732238769531,290.3612365722656,291.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204155445098877,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208562768064e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.482609311817214e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.985726501327008e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.375450513791293e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.985716314986348e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0004736763075925,291.2122802734375,294.1499938964844,287.8291931152344,284.8876953125,290.22998046875,289.7157592773437,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240494966506958,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.482609311817214e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.985726501327008e-05,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,7.375450513791293e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,9.985716314986348e-05,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0004736763075925,291.2122802734375,294.1499938964844,287.8291931152344,284.8876953125,290.22998046875,289.7157592773437,291.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.240494966506958,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.48168890317902e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.984756616177036e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.374734559562057e-05,297.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.984746429836378e-05,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0004736303235404,291.21246337890625,294.1499938964844,287.7933959960937,284.86590576171875,290.2038269042969,289.4036865234375,291.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010506413877,7.092605613934211e-09,0.0010104993125423,-0.017633382230997,0.0,0.0,0.0,-0.0083289248868823,60.0,-2.263986825942993,-0.0,-6.962057597093009e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.481065353611484e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,9.984099597204477e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.37424852559343e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.984089410863815e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0004735991824418,291.2125549316406,294.1499938964844,287.7694396972656,284.8512268066406,290.1864624023437,289.222900390625,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2798099517822266,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.480264270678164e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.983255586121233e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,7.373624976025894e-05,297.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,9.983245399780571e-05,297.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.0004735591646749,291.2126770019531,294.1499938964844,287.73907470703125,284.83251953125,290.16461181640625,289.0204772949219,291.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.2999181747436523,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.479443542659284e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,9.982390474760904e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,7.372986146947369e-05,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.982380288420244e-05,297.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004735181573778,291.2127990722656,294.1499938964844,287.7084045410156,284.8135070800781,290.1426696777344,288.8420104980469,291.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.32024359703064,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.477740240981802e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.980596223613249e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.371659739874303e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.980586037272587e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004734330577775,291.2129821777344,294.1499938964844,287.64630126953125,284.7747497558594,290.0985717773437,288.5438232421875,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3614397048950195,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.477740240981802e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.980596223613249e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.371659739874303e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.980586037272587e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0004734330577775,291.2129821777344,294.1499938964844,287.64630126953125,284.7747497558594,290.0985717773437,288.5438232421875,291.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.3614397048950195,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.475951810600236e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.978711750591174e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.37026784918271e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.978701564250514e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004733437381219,291.213134765625,294.1499938964844,287.5833435058594,284.735107421875,290.0541381835937,288.3066711425781,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403237819671631,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.475951810600236e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.978711750591174e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.37026784918271e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.978701564250514e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0004733437381219,291.213134765625,294.1499938964844,287.5833435058594,284.735107421875,290.0541381835937,288.3066711425781,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403237819671631,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.474075341131538e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.9767348729074e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.368807564489543e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.976725414162502e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004732500237878,291.2132568359375,294.1499938964844,287.51971435546875,284.6947937011719,290.0093688964844,288.1144104003906,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4455015659332275,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.474075341131538e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.9767348729074e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.368807564489543e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.976725414162502e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004732500237878,291.2132568359375,294.1499938964844,287.51971435546875,284.6947937011719,290.0093688964844,288.1144104003906,291.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.4455015659332275,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.472110104979949e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.974664135370404e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.367278158199042e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.974654676625504e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004731518274638,291.2133178710937,294.1499938964844,287.4555969238281,284.6539611816406,289.9642639160156,287.955322265625,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4880969524383545,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
