time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993040,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.472110104979949e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.974664135370404e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,7.367278158199042e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.974654676625504e-05,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0004731518274638,291.2133178710937,294.1499938964844,287.4555969238281,284.6539611816406,289.9642639160156,287.955322265625,291.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.4880969524383545,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,9.471093653701246e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.973593114409596e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,7.366486534010619e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.973583655664696e-05,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004731010412797,291.2133483886719,294.1499938964844,287.4234313964844,284.6333923339844,289.94158935546875,287.8854064941406,291.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.509477138519287,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.47005391935818e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961364746094,0.0,0.0,9.97249808278866e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,7.365678175119683e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949462890625,0.0,0.0,9.972488624043764e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0004730491200461,291.21337890625,294.1499938964844,287.3912353515625,284.6127624511719,289.9188537597656,287.8207397460937,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5308895111083984,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.467908967053518e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.970238170353696e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.364008342847228e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.970228711608796e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004729419597424,291.21337890625,294.1499938964844,287.3268127441406,284.5714416503906,289.8730773925781,287.7042541503906,291.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5737433433532715,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,9.467908967053518e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,9.970238170353696e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,7.364008342847228e-05,297.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.970228711608796e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0004729419597424,291.21337890625,294.1499938964844,287.3268127441406,284.5714416503906,289.8730773925781,287.7042541503906,291.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5737433433532715,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.465676703257486e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.967886580852792e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.362271571764722e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.967877122107892e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004728304629679,291.2133178710937,294.1499938964844,287.26251220703125,284.5301818847656,289.8269958496094,287.60125732421875,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616522312164306,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.465676703257486e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.967886580852792e-05,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.362271571764722e-05,297.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,9.967877122107892e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004728304629679,291.2133178710937,294.1499938964844,287.26251220703125,284.5301818847656,289.8269958496094,287.60125732421875,291.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.616522312164306,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.463362221140414e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.96544840745628e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.36047004465945e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.965439676307142e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004727148334495,291.2132568359375,294.1499938964844,287.19854736328125,284.4891052246094,289.7806091308594,287.50836181640625,291.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659090995788574,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921081542969,0.0,0.0,9.463362221140414e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.96544840745628e-05,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976928710937,0.0,0.0,7.36047004465945e-05,297.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.965439676307142e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004727148334495,291.2132568359375,294.1499938964844,287.19854736328125,284.4891052246094,289.7806091308594,287.50836181640625,291.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659090995788574,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.460970613872632e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.962929470930248e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.358608854701743e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.96292001218535e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004725953622255,291.2131652832031,294.1499938964844,287.1351013183594,284.44842529296875,289.7339172363281,287.4231262207031,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701313018798828,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,9.460970613872632e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.962929470930248e-05,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.358608854701743e-05,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.96292001218535e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0004725953622255,291.2131652832031,294.1499938964844,287.1351013183594,284.44842529296875,289.7339172363281,287.4231262207031,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701313018798828,-0.0,-6.931254148412337e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.459742432227358e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.961635805666448e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,7.357653521467e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.961626346921548e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004725340113509,291.2131042480469,294.1499938964844,287.1036376953125,284.4283142089844,289.7104797363281,287.3828125,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.722250699996948,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.45848660194315e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19696044921875,0.0,0.0,9.960313036572188e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,7.356676360359415e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.96030357782729e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004724712925963,291.2130126953125,294.1499938964844,287.0723876953125,284.4083557128906,289.6869506835937,287.34375,291.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743048667907715,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.455878898734228e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.957565634977072e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.354646368185058e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.957556176232174e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004723409947473,291.2128295898437,294.1499938964844,287.0106201171875,284.3690490722656,289.63970947265625,287.2689514160156,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7841525077819824,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.455878898734228e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.957565634977072e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,7.354646368185058e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.957556176232174e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0004723409947473,291.2128295898437,294.1499938964844,287.0106201171875,284.3690490722656,289.63970947265625,287.2689514160156,291.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.7841525077819824,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.45312640396878e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.95466616586782e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.352505053859204e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.954657434718683e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004722035082522,291.212646484375,294.1499938964844,286.95001220703125,284.3306884765625,289.5922546386719,287.1978759765625,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8244779109954834,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.45312640396878e-05,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.95466616586782e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.352505053859204e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.954657434718683e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004722035082522,291.212646484375,294.1499938964844,286.95001220703125,284.3306884765625,289.5922546386719,287.1978759765625,291.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8244779109954834,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.4502218416892e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.951606625691056e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.350245141424239e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.95159789454192e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004720584256574,291.21240234375,294.1499938964844,286.89068603515625,284.29345703125,289.5445861816406,287.1298522949219,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863881826400757,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.4502218416892e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.951606625691056e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.350245141424239e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.95159789454192e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0004720584256574,291.21240234375,294.1499938964844,286.89068603515625,284.29345703125,289.5445861816406,287.1298522949219,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.863881826400757,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.447169577470048e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.94839210761711e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.347870268858969e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.948383376467972e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004719059797935,291.2121276855469,294.1499938964844,286.8329467773437,284.257568359375,289.4967346191406,287.06451416015625,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902224063873291,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,9.447169577470048e-05,298.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.94839210761711e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.347870268858969e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.948383376467972e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004719059797935,291.2121276855469,294.1499938964844,286.8329467773437,284.257568359375,289.4967346191406,287.06451416015625,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902224063873291,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.445592149859294e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.94673027889803e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.346642814809456e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.946722275344656e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004718271666206,291.2120056152344,294.1499938964844,286.8046875,284.2401733398437,289.4727478027344,287.03277587890625,291.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033688038587,60.0,-2.9209539890289307,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.44398489082232e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.94503716356121e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,7.345392077695578e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,9.945028432412072e-05,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0004717468691524,291.2118530273437,294.1499938964844,286.7768859863281,284.2231750488281,289.44873046875,287.0015869140625,291.0628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.9393680095672607,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.44069033721462e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.941567259375006e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.342828757828102e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.941558528225868e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.000471582316095,291.2115173339844,294.1499938964844,286.7228088378906,284.1905212402344,289.4006042480469,286.9409484863281,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.97518277168274,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.44069033721462e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,9.941567259375006e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,7.342828757828102e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,9.941558528225868e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.000471582316095,291.2115173339844,294.1499938964844,286.7228088378906,284.1905212402344,289.4006042480469,286.9409484863281,291.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.97518277168274,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.437319386051968e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.938015864463524e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.340205775108188e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.938007860910147e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004714138922281,291.2111511230469,294.1499938964844,286.6708374023437,284.15972900390625,289.3524475097656,286.88250732421875,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0095367431640625,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.437319386051968e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.938015864463524e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.340205775108188e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.938007860910147e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004714138922281,291.2111511230469,294.1499938964844,286.6708374023437,284.15972900390625,289.3524475097656,286.88250732421875,291.0592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0095367431640625,-0.0,-6.896362947372836e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.4339091447182e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.934424451785162e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.337552960962057e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.934416448231786e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004712435475084,291.21075439453125,294.1499938964844,286.6211853027344,284.1309814453125,289.3042297363281,286.82623291015625,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042304754257202,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.4339091447182e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.934424451785162e-05,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,7.337552960962057e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.934416448231786e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0004712435475084,291.21075439453125,294.1499938964844,286.6211853027344,284.1309814453125,289.3042297363281,286.82623291015625,291.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.042304754257202,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.430503996554762e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.93083740468137e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.334903057198972e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.930829401127994e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004710734356194,291.2103576660156,294.1499938964844,286.5740966796875,284.10455322265625,289.25604248046875,286.772216796875,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0733625888824463,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,9.430503996554762e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.93083740468137e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.334903057198972e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.930829401127994e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.0004710734356194,291.2103576660156,294.1499938964844,286.5740966796875,284.10455322265625,289.25604248046875,286.772216796875,291.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0733625888824463,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,9.428817429579794e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.929061343427747e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,7.333591202041134e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,9.929053339874372e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004709892091341,291.21014404296875,294.1499938964844,286.55157470703125,284.0922241210937,289.2319641113281,286.7460632324219,291.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0882105827331543,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.427149780094624e-05,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.927304927259684e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,7.332293898798525e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,9.927296923706308e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004709059139713,291.2099304199219,294.1499938964844,286.5297241210937,284.0805358886719,289.2078857421875,286.7204895019531,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102586269378662,-0.0,-6.881410996584236e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.423897427041084e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.923879406414926e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.329763320740312e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92387140286155e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004707434563897,291.2094421386719,294.1499938964844,286.4883117675781,284.0591735839844,289.1598815917969,286.671142578125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1298627853393555,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.423897427041084e-05,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,9.923879406414926e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,7.329763320740312e-05,297.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.92387140286155e-05,298.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0004707434563897,291.2094421386719,294.1499938964844,286.4883117675781,284.0591735839844,289.1598815917969,286.671142578125,291.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684453085064,60.0,-3.1298627853393555,-0.0,-6.87663259668625e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.420800779480488e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.920617594616488e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.327354251174256e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.920609591063112e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.000470588740427,291.2089538574219,294.1499938964844,286.45001220703125,284.0406494140625,289.11199951171875,286.62432861328125,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326597024042257e-09,0.0010039492044597,-0.0156269036233425,0.0,0.0,0.0,-0.0079491818323731,60.0,-3.155080795288086,-0.0,-6.872082281006442e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.420800779480488e-05,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.920617594616488e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,7.327354251174256e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.920609591063112e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.000470588740427,291.2089538574219,294.1499938964844,286.45001220703125,284.0406494140625,289.11199951171875,286.62432861328125,291.0498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326597024042257e-09,0.0010039492044597,-0.0156269036233425,0.0,0.0,0.0,-0.0079491818323731,60.0,-3.155080795288086,-0.0,-6.872082281006442e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.418019180884583e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.917687566485256e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.325189653784037e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.91767956293188e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004704497987404,291.2084350585937,294.1499938964844,286.413330078125,284.0235595703125,289.0643615722656,286.5799560546875,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178579092025757,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.418019180884583e-05,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.917687566485256e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,7.325189653784037e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,9.91767956293188e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004704497987404,291.2084350585937,294.1499938964844,286.413330078125,284.0235595703125,289.0643615722656,286.5799560546875,291.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.178579092025757,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
