time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11995380,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.41570833674632e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.91525303106755e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.323391764657572e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.915245755109936e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004703343729488,291.2078857421875,294.1499938964844,286.3766784667969,284.00640869140625,289.01690673828125,286.5375671386719,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016541957855225,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,9.41570833674632e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,9.91525303106755e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.323391764657572e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.915245755109936e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,0.0004703343729488,291.2078857421875,294.1499938964844,286.3766784667969,284.00640869140625,289.01690673828125,286.5375671386719,291.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.2016541957855225,-0.0,-6.864593871114266e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.414728992851452e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.91422130027786e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.322629244299605e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,9.914214024320243e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004702854494098,291.2076110839844,294.1499938964844,286.3583374023437,283.9978332519531,288.9932556152344,286.5169372558594,291.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.2132225036621094,-0.0,-6.863150758817937e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,9.413865336682647e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,9.913311805576086e-05,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,7.321957673411816e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,9.913304529618472e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004702423175331,291.2073059082031,294.1499938964844,286.3399963378906,283.9892272949219,288.9696655273437,286.4966735839844,291.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.224822998046875,-0.0,-6.86187675569272e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.412477811565624e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.911850065691397e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.320877921301872e-05,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.911842789733782e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004701730213128,291.20672607421875,294.1499938964844,286.3033447265625,283.9720153808594,288.922607421875,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24812388420105,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,9.412477811565624e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,9.911850065691397e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,7.320877921301872e-05,297.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,9.911842789733782e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0004701730213128,291.20672607421875,294.1499938964844,286.3033447265625,283.9720153808594,288.922607421875,286.45684814453125,291.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.24812388420105,-0.0,-6.85982541881458e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.41152757150121e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.910848166327924e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.320137228816748e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.91084089037031e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004701255238614,291.20611572265625,294.1499938964844,286.26666259765625,283.9547119140625,288.875732421875,286.4178466796875,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27155876159668,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,9.41152757150121e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,9.910848166327924e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,7.320137228816748e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,9.91084089037031e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,0.0004701255238614,291.20611572265625,294.1499938964844,286.26666259765625,283.9547119140625,288.875732421875,286.4178466796875,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208533301949,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.27155876159668,-0.0,-6.858410728227683e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.410985512658954e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.91027700365521e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.319715223275125e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.910270455293356e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004700984572991,291.2054748535156,294.1499938964844,286.2300109863281,283.9373779296875,288.8290710449219,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2951228618621826,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.410985512658954e-05,298.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,9.91027700365521e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,7.319715223275125e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.910270455293356e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004700984572991,291.2054748535156,294.1499938964844,286.2300109863281,283.9373779296875,288.8290710449219,286.3794250488281,291.03790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.0153025267645716,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2951228618621826,-0.0,-6.857592182996086e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.410820348421112e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91010238067247e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.319585711229593e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.910095104714856e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004700901918113,291.2048034667969,294.1499938964844,286.1933288574219,283.91998291015625,288.7825622558594,286.3414306640625,291.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3188087940216064,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.410820348421112e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.91010238067247e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,7.319585711229593e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.910095104714856e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0004700901918113,291.2048034667969,294.1499938964844,286.1933288574219,283.91998291015625,288.7825622558594,286.3414306640625,291.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200459701233285e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3188087940216064,-0.0,-6.857322887299233e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.410866914549842e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.910151129588483e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,7.319621363421902e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,9.91014385363087e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.0004700925201177,291.2044677734375,294.1499938964844,286.17498779296875,283.9112548828125,288.7593994140625,286.3225402832031,291.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.330695390701294,-0.0,-6.857376178004415e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.410993516212328e-05,298.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.910283552017064e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,7.319719588849694e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.91027700365521e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0004700988356489,291.2041015625,294.1499938964844,286.1566772460937,283.9025573730469,288.7362365722656,286.3037414550781,291.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.3426082134246826,-0.0,-6.857546708261e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.411464998265728e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.91077977232635e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.320086297113448e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.910773223964496e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004701224097516,291.2033996582031,294.1499938964844,286.1199951171875,283.8850402832031,288.6900939941406,286.2662353515625,291.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3665072917938232,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.411464998265728e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.91077977232635e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.320086297113448e-05,297.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,9.910773223964496e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0004701224097516,291.2033996582031,294.1499938964844,286.1199951171875,283.8850402832031,288.6900939941406,286.2662353515625,291.0317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.3665072917938232,-0.0,-6.85820680246252e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.41219404921867e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.911546658258884e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.320652366615832e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.911540109897032e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004701587895397,291.2026672363281,294.1499938964844,286.0833435058594,283.86749267578125,288.64410400390625,286.2288818359375,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390496730804444,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.41219404921867e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.911546658258884e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,7.320652366615832e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.911540109897032e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.190185546875,0.0,0.0,0.0004701587895397,291.2026672363281,294.1499938964844,286.0833435058594,283.86749267578125,288.64410400390625,286.2288818359375,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390496730804444,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,9.412698273081332e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.91207780316472e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.321043813135475e-05,297.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.912070527207106e-05,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004701839934568,291.2022399902344,294.1499938964844,286.06280517578125,283.857666015625,288.6184387207031,286.2080078125,291.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.2230220976289274e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978342935442,60.0,-3.4039652347564697,-0.0,-6.859961843019846e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,9.413137013325468e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.91253909887746e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,7.321384327951819e-05,297.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.912532550515608e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0004702058795373,291.201904296875,294.1499938964844,286.0466613769531,283.84991455078125,288.5982971191406,286.1916198730469,291.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.414562463760376,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.414250234840438e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.913710528053345e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.322250166907907e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.91370397969149e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0004702614969573,291.2011413574219,294.1499938964844,286.010009765625,283.832275390625,288.5526123046875,286.1544189453125,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438690662384033,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.414250234840438e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.913710528053345e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.322250166907907e-05,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,9.91370397969149e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0004702614969573,291.2011413574219,294.1499938964844,286.010009765625,283.832275390625,288.5526123046875,286.1544189453125,291.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.438690662384033,-0.0,-6.86218513124004e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,9.41485704970546e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.91435008472763e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.322721648961306e-05,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.914342808770016e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,0.0004702918231487,291.20074462890625,294.1499938964844,285.9916687011719,283.82342529296875,288.52984619140625,286.1358337402344,291.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.4507739543914795,-0.0,-6.863056967176817e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.415490785613656e-05,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.91501729004085e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.323214231291786e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.915010741678998e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0004703234881162,291.2003173828125,294.1499938964844,285.97332763671875,283.8145751953125,288.5071105957031,286.1172790527344,291.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.462867021560669,-0.0,-6.863967882964064e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.416818647878245e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.916414273902774e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.324245962081477e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.91640772554092e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.000470389786642,291.19952392578125,294.1499938964844,285.9366760253906,283.7968139648437,288.4617614746094,286.08013916015625,291.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4870755672454834,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.416818647878245e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.916414273902774e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,7.324245962081477e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907043457031,0.0,0.0,9.91640772554092e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,0.000470389786642,291.19952392578125,294.1499938964844,285.9366760253906,283.7968139648437,288.4617614746094,286.08013916015625,291.02099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.4870755672454834,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.41819162108004e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.917859279084952e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.325313345063478e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.917852730723098e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0004704583843704,291.1986694335937,294.1499938964844,285.8999938964844,283.7790222167969,288.4165344238281,286.0429992675781,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511303424835205,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.41819162108004e-05,298.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.917859279084952e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,7.325313345063478e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,9.917852730723098e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,0.0004704583843704,291.1986694335937,294.1499938964844,285.8999938964844,283.7790222167969,288.4165344238281,286.0429992675781,291.018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290472587267004e-09,0.0010036401217803,-0.0155322747305035,0.0,0.0,0.0,-0.0079312724992632,60.0,-3.511303424835205,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.419571870239452e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.919312287820504e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.32638654881157e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.91930573945865e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004705273313447,291.19781494140625,294.1499938964844,285.86334228515625,283.7611694335937,288.3714599609375,286.005859375,291.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535536289215088,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.419571870239452e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.919312287820504e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.32638654881157e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,9.91930573945865e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,0.0004705273313447,291.19781494140625,294.1499938964844,285.86334228515625,283.7611694335937,288.3714599609375,286.005859375,291.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.535536289215088,-0.0,-6.86984193976059e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.420923015568404e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.920734009938316e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.327436469495296e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.920728189172225e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004705947940237,291.1969299316406,294.1499938964844,285.82666015625,283.7432861328125,288.3265380859375,285.96875,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559759616851806,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,9.420923015568404e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.920734009938316e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.327436469495296e-05,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,9.920728189172225e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0004705947940237,291.1969299316406,294.1499938964844,285.82666015625,283.7432861328125,288.3265380859375,285.96875,291.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324075041419519e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.559759616851806,-0.0,-6.871787405771101e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,9.42157639656216e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.921422315528616e-05,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.327944331336766e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,9.921415767166764e-05,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.0004706274485215,291.19647216796875,294.1499938964844,285.8083190917969,283.7343139648437,288.3041381835937,285.9501953125,291.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113500207015e-09,0.0010039962362498,-0.0156413540244102,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.571863412857056,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.422210132470354e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,9.922088793246076e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,7.328436913667247e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,9.922082972479984e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0004706590843852,291.1960144042969,294.1499938964844,285.7900085449219,283.725341796875,288.2817687988281,285.931640625,291.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3399014926801556e-09,0.0010040628258138,-0.0156617537140846,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.5839598178863525,-0.0,-6.873640501225965e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.423400479136036e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.923342440743e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.329362415475771e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.923335892381148e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004707185726147,291.1950988769531,294.1499938964844,285.7533264160156,283.70733642578125,288.23712158203125,285.89453125,291.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6081252098083496,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,9.423400479136036e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,9.923342440743e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.329362415475771e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881103515625,0.0,0.0,9.923335892381148e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004707185726147,291.1950988769531,294.1499938964844,285.7533264160156,283.70733642578125,288.23712158203125,285.89453125,291.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354527570806567e-09,0.0010041878558695,-0.0157000683248043,0.0,0.0,0.0,-0.0079630278050899,60.0,-3.6081252098083496,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.424463496543468e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.9244607554283e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.33018823666498e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.924454934662208e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004707716580014,291.1941833496094,294.1499938964844,285.7166748046875,283.68927001953125,288.192626953125,285.8574523925781,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566474096975e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6322412490844727,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.424463496543468e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.9244607554283e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889343261719,0.0,0.0,7.33018823666498e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875305175781,0.0,0.0,9.924454934662208e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004707716580014,291.1941833496094,294.1499938964844,285.7166748046875,283.68927001953125,288.192626953125,285.8574523925781,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367566474096975e-09,0.0010042993817478,-0.0157342236489057,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.6322412490844727,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,9.425063763046636e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.92509230854921e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,7.33065462554805e-05,297.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,9.92508648778312e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0004708016349468,291.19354248046875,294.1499938964844,285.6932067871094,283.6777038574219,288.1642150878906,285.833740234375,291.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368532449,6.374909933271056e-09,0.0010043622460216,-0.0157534591853618,0.0,0.0,0.0,-0.0079731317237019,60.0,-3.6476430892944336,-0.0,-6.8777403328113e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
