time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11997720,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.425369353266432e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.92541463347152e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,7.330892549362034e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869506835937,0.0,0.0,9.925408812705427e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0004708169144578,291.1932067871094,294.1499938964844,285.67999267578125,283.6711730957031,288.14825439453125,285.8204040527344,291.0052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378653161220882e-09,0.0010043942602351,-0.0157632660120725,0.0,0.0,0.0,-0.0079749878495931,60.0,-3.656295299530029,-0.0,-6.878178737679266e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.426089673070236e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.926172788254917e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.331452070502564e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.926166967488824e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004708528867922,291.1922302246094,294.1499938964844,285.6433410644531,283.6530456542969,288.10400390625,285.78338623046875,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680275201797485,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.426089673070236e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,9.926172788254917e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,7.331452070502564e-05,297.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.926166967488824e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,0.0004708528867922,291.1922302246094,294.1499938964844,285.6433410644531,283.6530456542969,288.10400390625,285.78338623046875,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.38742481129384e-09,0.0010044692317023,-0.0157862436026334,0.0,0.0,0.0,-0.007979336194694,60.0,-3.680275201797485,-0.0,-6.879206182475174e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.426369069842622e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.92646673694253e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,7.331668894039467e-05,297.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.926460916176438e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0004708668566308,291.1917419433594,294.1499938964844,285.625,283.6439514160156,288.0819396972656,285.764892578125,291.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045045055449,6.390805662448429e-09,0.0010044981027022,-0.0157950986176729,0.0,0.0,0.0,-0.0079810125753283,60.0,-3.692231416702272,-0.0,-6.879601954778991e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.426595352124424e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,9.926704660756512e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,7.33184497221373e-05,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.926698839990422e-05,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0004708781489171,291.19122314453125,294.1499938964844,285.6066589355469,283.63482666015625,288.0599060058594,285.74639892578125,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823611304163,60.0,-3.704167127609253,-0.0,-6.879920988467347e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.426857286598532e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.92697969195433e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.332047971431166e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.926973871188238e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004708912456408,291.1902160644531,294.1499938964844,285.57000732421875,283.6165771484375,288.01593017578125,285.70947265625,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7279632091522217,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.426857286598532e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.92697969195433e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,7.332047971431166e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,9.926973871188238e-05,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004708912456408,291.1902160644531,294.1499938964844,285.57000732421875,283.6165771484375,288.01593017578125,285.70947265625,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.7279632091522217,-0.0,-6.880279812548906e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.426844917470588e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.926965867634864e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.332037785090506e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.926960046868773e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004708906053565,291.1891784667969,294.1499938964844,285.5333251953125,283.5982971191406,287.9720764160156,285.672607421875,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7516448497772217,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.426844917470588e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,9.926965867634864e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,7.332037785090506e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.926960046868773e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004708906053565,291.1891784667969,294.1499938964844,285.5333251953125,283.5982971191406,287.9720764160156,285.672607421875,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.7516448497772217,-0.0,-6.880238601070232e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.426524047739804e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.926627535605804e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,7.331787492148578e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.926621714839712e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004708745691459,291.1881408691406,294.1499938964844,285.4966735839844,283.5799560546875,287.9283752441406,285.6357727050781,290.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775198459625244,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,9.426524047739804e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.926627535605804e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,7.331787492148578e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.926621714839712e-05,298.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0004708745691459,291.1881408691406,294.1499938964844,285.4966735839844,283.5799560546875,287.9283752441406,285.6357727050781,290.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.775198459625244,-0.0,-6.879747616039823e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.425857570022345e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.925924678100272e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,7.331268716370687e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.925919584929944e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004708412743639,291.18707275390625,294.1499938964844,285.4599914550781,283.5615539550781,287.8847961425781,285.5990295410156,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798608064651489,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.425857570022345e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,9.925924678100272e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,7.331268716370687e-05,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.925919584929944e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,0.0004708412743639,291.18707275390625,294.1499938964844,285.4599914550781,283.5615539550781,287.8847961425781,285.5990295410156,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555017919207e-09,0.0010044361697509,-0.0157761052250862,0.0,0.0,0.0,-0.0079774176701903,60.0,-3.798608064651489,-0.0,-6.878752856209759e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.425380994798616e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.925422637024894e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,7.330897642532364e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.925417543854564e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004708174674306,291.1865234375,294.1499938964844,285.4416809082031,283.5523376464844,287.863037109375,285.5806884765625,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043910006061,6.3775225100926045e-09,0.0010043845977634,-0.0157603044062852,0.0,0.0,0.0,-0.0079744271934032,60.0,-3.810250997543335,-0.0,-6.878045866187676e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.424801828572528e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.924812911776826e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,7.330446533160284e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.924807091010734e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805419921875,0.0,0.0,0.0004707885382231,291.1859741210937,294.1499938964844,285.42333984375,283.5430908203125,287.8413391113281,285.5623779296875,290.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370215466233731e-09,0.0010043220827355,-0.0157411638647317,0.0,0.0,0.0,-0.0079708052799105,60.0,-3.82185173034668,-0.0,-6.877190372733821e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.42331098485738e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.923242032527924e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.329286745516583e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.923236939357594e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004707140615209,291.18487548828125,294.1499938964844,285.3866577148437,283.52459716796875,287.7980041503906,285.5258178710937,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844917535781861,-0.0,-6.874992664052115e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.42331098485738e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.923242032527924e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.329286745516583e-05,297.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.923236939357594e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004707140615209,291.18487548828125,294.1499938964844,285.3866577148437,283.52459716796875,287.7980041503906,285.5258178710937,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351451808939146e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-3.844917535781861,-0.0,-6.874992664052115e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.421324648428708e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.921149467118084e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.327741332119331e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.921144373947756e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004706148174591,291.18377685546875,294.1499938964844,285.3500061035156,283.5060729980469,287.7547912597656,285.4893493652344,290.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867769956588745,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.421324648428708e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.921149467118084e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820678710937,0.0,0.0,7.327741332119331e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,9.921144373947756e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004706148174591,291.18377685546875,294.1499938964844,285.3500061035156,283.5060729980469,287.7547912597656,285.4893493652344,290.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.3265170879844845e-09,0.0010039485059678,-0.0156266950070858,0.0,0.0,0.0,-0.0079491417855024,60.0,-3.867769956588745,-0.0,-6.872073043950877e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.419558045919985e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,9.9192897323519e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,7.326366903726012e-05,297.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.919284639181568e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.000470526603749,291.1829528808594,294.1499938964844,285.3236083984375,283.492431640625,287.7237548828125,285.4631652832031,290.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037655010819,6.304382349497928e-09,0.0010037592146545,-0.0155687117949128,0.0,0.0,0.0,-0.0079381689429283,60.0,-3.884080410003662,-0.0,-6.86948169459356e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,9.418794797966255e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.91848501143977e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.325773185584694e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800842285156,0.0,0.0,9.91847991826944e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,0.0004704884777311,291.1826477050781,294.1499938964844,285.3133239746094,283.48699951171875,287.7117004394531,285.4530029296875,290.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.2948162238285485e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-3.890391111373901,-0.0,-6.868361879242002e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.41571342991665e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.915239934343845e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.323375757550821e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.915234841173516e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004703345475718,291.1814880371094,294.1499938964844,285.27667236328125,283.4669189453125,287.66876220703125,285.4167785644531,290.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9127583503723145,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.41571342991665e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.915239934343845e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,7.323375757550821e-05,297.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793212890625,0.0,0.0,9.915234841173516e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0004703345475718,291.1814880371094,294.1499938964844,285.27667236328125,283.4669189453125,287.66876220703125,285.4167785644531,290.9786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562417468825515e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-3.9127583503723145,-0.0,-6.863847801241718e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,9.413962834514678e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.91339620668441e-05,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,7.322013698285446e-05,297.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789245605469,0.0,0.0,9.91339111351408e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0004702470905613,291.180908203125,294.1499938964844,285.2583312988281,283.4565124511719,287.6473083496094,285.3987121582031,290.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234339711141956e-09,0.0010031602578237,-0.0153852328658103,0.0,0.0,0.0,-0.0079034455120563,60.0,-3.923841714859009,-0.0,-6.861285584136567e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,9.412073995918036e-05,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.911406959872691e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.320544682443142e-05,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.911401866702364e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,0.0004701527650468,291.1803283691406,294.1499938964844,285.239990234375,283.4459228515625,287.6259155273437,285.3807067871094,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.210722602872921e-09,0.0010029583936557,-0.0153233660385012,0.0,0.0,0.0,-0.0078917378559708,60.0,-3.934860944747925,-0.0,-6.858522993979932e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.407875768374652e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.906985360430554e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,7.317278505070135e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.906980994855984e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004699430428445,291.1791381835937,294.1499938964844,285.2033386230469,283.4240417480469,287.5832214355469,285.3447570800781,290.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9567058086395264,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.407875768374652e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.906985360430554e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,7.317278505070135e-05,297.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.906980994855984e-05,297.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004699430428445,291.1791381835937,294.1499938964844,285.2033386230469,283.4240417480469,287.5832214355469,285.3447570800781,290.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-3.9567058086395264,-0.0,-6.852385325828436e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.403113654116169e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.901970042847096e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.313574315048754e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.901964949676768e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004697051481343,291.1779479980469,294.1499938964844,285.1666564941406,283.4013671875,287.5406494140625,285.3090209960937,290.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9782755374908447,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,9.403113654116169e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.901970042847096e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.313574315048754e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,9.901964949676768e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.0004697051481343,291.1779479980469,294.1499938964844,285.1666564941406,283.4013671875,287.5406494140625,285.3090209960937,290.9710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987259686839934e-09,0.0010020007612183,-0.015029982663691,0.0,0.0,0.0,-0.0078362161293625,60.0,-3.9782755374908447,-0.0,-6.84542982298808e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.397790563525632e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.89636464510113e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.309433567570522e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.8963595519308e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004694392555393,291.1767272949219,294.1499938964844,285.1300048828125,283.3779602050781,287.4981994628906,285.2734069824219,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999565362930298,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,9.397790563525632e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.89636464510113e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.309433567570522e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.8963595519308e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,0.0004694392555393,291.1767272949219,294.1499938964844,285.1300048828125,283.3779602050781,287.4981994628906,285.2734069824219,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-3.999565362930298,-0.0,-6.837662169800751e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.39191522775218e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.890176443150268e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.304863538593054e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.890172077575698e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.000469145772513,291.1755065917969,294.1499938964844,285.09332275390625,283.3538818359375,287.4559020996094,285.2380065917969,290.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020584583282471,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.39191522775218e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,9.890176443150268e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,7.304863538593054e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.890172077575698e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.000469145772513,291.1755065917969,294.1499938964844,285.09332275390625,283.3538818359375,287.4559020996094,285.2380065917969,290.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856963417247e-09,0.0010008047102019,-0.0146635798737406,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.020584583282471,-0.0,-6.829095866578427e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.388773469254376e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,9.886868065223098e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758728027344,0.0,0.0,7.30241954443045e-05,297.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747741699219,0.0,0.0,9.886862972052768e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,0.0004689888155553,291.17486572265625,294.1499938964844,285.07501220703125,283.34161376953125,287.4347839355469,285.2203674316406,290.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919626122619093e-09,0.0010004693176597,-0.0145608093589544,0.0,0.0,0.0,-0.0077474289573729,60.0,-4.030985832214356,-0.0,-6.824517839731925e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.385502198711038e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,9.883423626888543e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,7.29987514205277e-05,297.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1743469238281,0.0,0.0,9.883418533718212e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0004688254266511,291.1742553710937,294.1499938964844,285.0566711425781,283.32916259765625,287.4136962890625,285.2027893066406,290.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.8787890111489105e-09,0.0010001200716942,-0.0144538301974534,0.0,0.0,0.0,-0.0077271843329072,60.0,-4.04132080078125,-0.0,-6.81975436123139e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.37857766984962e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.876130934571849e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.29448875063099e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.87612656899728e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004684795276261,291.1730041503906,294.1499938964844,285.0199890136719,283.30389404296875,287.37164306640625,285.1677551269531,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061792850494385,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,9.37857766984962e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,9.876130934571849e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,7.29448875063099e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.87612656899728e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171875,0.0,0.0,0.0004684795276261,291.1730041503906,294.1499938964844,285.0199890136719,283.30389404296875,287.37164306640625,285.1677551269531,290.9606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273856326937,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.061792850494385,-0.0,-6.809676023067368e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.371172200189903e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.868332563200966e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,7.28872837498784e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.868327470030636e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.000468109617941,291.1717224121094,294.1499938964844,284.9833374023437,283.27813720703125,287.3297119140625,285.1329345703125,290.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081998348236084,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.371172200189903e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.868332563200966e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,7.28872837498784e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.868327470030636e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.000468109617941,291.1717224121094,294.1499938964844,284.9833374023437,283.27813720703125,287.3297119140625,285.1329345703125,290.9580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999152064918235e-09,0.0009985904907807,-0.0139852371066808,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.081998348236084,-0.0,-6.798907747906925e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
