time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000060,297.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,9.364929428556934e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.86175800790079e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,7.283872400876135e-05,297.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.86175291473046e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,0.0004677977703977,291.17071533203125,294.1499938964844,284.9540100097656,283.2572021484375,287.2962341308594,285.105224609375,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979299502447,5.622001975069679e-09,0.0009979242458939,-0.0137811265885829,0.0,0.0,0.0,-0.0075998841784894,60.0,-4.097979545593262,-0.0,-6.789837669884946e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,9.363327262690292e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,9.86007071333006e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.282626029336825e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,9.860066347755492e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004677177348639,291.1704406738281,294.1499938964844,284.9466552734375,283.2519226074219,287.28790283203125,285.09832763671875,290.95538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020086347530196e-09,0.0009977533482015,-0.0137287499383091,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.10195255279541,-0.0,-6.787510642425333e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.35509306145832e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.851398499449716e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.27622100384906e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.851394133875148e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004673064104281,291.1691589355469,294.1499938964844,284.9100036621094,283.225341796875,287.2462158203125,285.0639343261719,290.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121673583984375,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16900634765625,0.0,0.0,9.35509306145832e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,9.851398499449716e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.27622100384906e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.851394133875148e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692199707031,0.0,0.0,0.0004673064104281,291.1691589355469,294.1499938964844,284.9100036621094,283.225341796875,287.2462158203125,285.0639343261719,290.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.121673583984375,-0.0,-6.775559313609848e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.35084608499892e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,9.846926695900038e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.27291771909222e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.84692233032547e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004670942726079,291.1684875488281,294.1499938964844,284.89166259765625,283.2119140625,287.2254333496094,285.0468444824219,290.95135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964270284399,5.446260775698874e-09,0.0009964215569198,-0.0133207272738218,0.0,0.0,0.0,-0.0075127617456018,60.0,-4.131449222564697,-0.0,-6.769401039719014e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.346524893771856e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.842375584412366e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,7.269556226674467e-05,297.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.842371218837798e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0004668784094974,291.1678466796875,294.1499938964844,284.8733215332031,283.19842529296875,287.20465087890625,285.02978515625,290.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392335911125201e-09,0.00099596043583,-0.0131794568151235,0.0,0.0,0.0,-0.0074860285967588,60.0,-4.141175746917725,-0.0,-6.763136184417817e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.337688970845193e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.833071089815348e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.262684084707871e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.83306672424078e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004664370499085,291.16650390625,294.1499938964844,284.836669921875,283.1712646484375,287.1632385253906,284.9958190917969,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160496234893799,-0.0,-6.750338599204042e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.337688970845193e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,9.833071089815348e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,7.262684084707871e-05,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688232421875,0.0,0.0,9.83306672424078e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0004664370499085,291.16650390625,294.1499938964844,284.836669921875,283.1712646484375,287.1632385253906,284.9958190917969,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282096537939651e-09,0.0009950177045539,-0.012890649959445,0.0,0.0,0.0,-0.0074313781224191,60.0,-4.160496234893799,-0.0,-6.750338599204042e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.3286536866799e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.82355559244752e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.255656237248331e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.823551954468712e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004659857368096,291.1651611328125,294.1499938964844,284.79998779296875,283.14385986328125,287.1219177246094,284.9621276855469,290.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179651737213135,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.3286536866799e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.82355559244752e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.255656237248331e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,9.823551954468712e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0004659857368096,291.1651611328125,294.1499938964844,284.79998779296875,283.14385986328125,287.1219177246094,284.9621276855469,290.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169369377000521e-09,0.0009940537856891,-0.0125953238457441,0.0,0.0,0.0,-0.0073754945769906,60.0,-4.179651737213135,-0.0,-6.73726390232332e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.319493983639404e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.813909127842636e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.248530891956761e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.813904762268066e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004655281372833,291.163818359375,294.1499938964844,284.7633361816406,283.1163330078125,287.0807189941406,284.9286193847656,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198676586151123,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.319493983639404e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674194335937,0.0,0.0,9.813909127842636e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,7.248530891956761e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,9.813904762268066e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0004655281372833,291.163818359375,294.1499938964844,284.7633361816406,283.1163330078125,287.0807189941406,284.9286193847656,290.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.055087015648496e-09,0.0009930765954777,-0.0122959185391664,0.0,0.0,0.0,-0.0073188398964703,60.0,-4.198676586151123,-0.0,-6.724022227899695e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.310285531682894e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.804211731534453e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.241368439281359e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.804208093555644e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004650681803468,291.1624450683594,294.1499938964844,284.7266540527344,283.0887145996094,287.0396728515625,284.8953552246094,290.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.21760368347168,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,9.310285531682894e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.804211731534453e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.241368439281359e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.804208093555644e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644592285156,0.0,0.0,0.0004650681803468,291.1624450683594,294.1499938964844,284.7266540527344,283.0887145996094,287.0396728515625,284.8953552246094,290.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.940206022041593e-09,0.0009920941665768,-0.0119949430227279,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.21760368347168,-0.0,-6.710724420599945e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.305687854066492e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658935546875,0.0,0.0,9.799370309337974e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.237792306113988e-05,297.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.799365943763404e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004648384929168,291.1617736816406,294.1499938964844,284.7083435058594,283.07489013671875,287.0191650390625,284.8788146972656,290.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.882848347875779e-09,0.000991603708826,-0.0118446704000234,0.0,0.0,0.0,-0.0072334534488618,60.0,-4.227040767669678,-0.0,-6.704090083076153e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.301107638748364e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.794547077035531e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,7.234229269670323e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.794542711460964e-05,297.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004646097077056,291.1610717773437,294.1499938964844,284.69000244140625,283.0610656738281,286.99871826171875,284.8623046875,290.93634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.825708721512001e-09,0.0009911151137202,-0.0116949686780571,0.0,0.0,0.0,-0.0072051268070936,60.0,-4.236467361450195,-0.0,-6.697484167261791e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.292038157582284e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.784995927475391e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.227175228763372e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.784992289496586e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004641567065846,291.1596984863281,294.1499938964844,284.6533203125,283.0334167480469,286.9578857421875,284.8294372558594,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255306243896484,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.292038157582284e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.784995927475391e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.227175228763372e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.784992289496586e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0004641567065846,291.1596984863281,294.1499938964844,284.6533203125,283.0334167480469,286.9578857421875,284.8294372558594,290.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.7125703339645505e-09,0.0009901477023959,-0.0113985510542988,0.0,0.0,0.0,-0.0071490393020212,60.0,-4.255306243896484,-0.0,-6.684413733637484e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.283157123718412e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.77564341155812e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.220267434604466e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.775639773579314e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004637130477931,291.1582946777344,294.1499938964844,284.6166687011719,283.005859375,286.91717529296875,284.7967834472656,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274155139923096,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.283157123718412e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.77564341155812e-05,298.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,7.220267434604466e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.775639773579314e-05,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0004637130477931,291.1582946777344,294.1499938964844,284.6166687011719,283.005859375,286.91717529296875,284.7967834472656,290.9307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773628820638e-09,0.0009892001980915,-0.0111082671210169,0.0,0.0,0.0,-0.0070941126905381,60.0,-4.274155139923096,-0.0,-6.67162609602201e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603698730469,0.0,0.0,9.275558113586158e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,9.76764058577828e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,7.214356446638703e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.767636947799474e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004633334756363,291.15704345703125,294.1499938964844,284.5844116210937,282.9817199707031,286.88140869140625,284.7681884765625,290.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.506969020212637e-09,0.0009883894817903,-0.0108598796650767,0.0,0.0,0.0,-0.0070471134968101,60.0,-4.290781021118164,-0.0,-6.66069439603234e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,9.274540207115932e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,9.766568837221712e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,7.21356482245028e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,9.766565199242903e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004632826312445,291.1568908691406,294.1499938964844,284.5799865722656,282.9784240722656,286.8765563964844,284.7643127441406,290.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.494272509703023e-09,0.0009882809827104,-0.010826613754034,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.293051719665527,-0.0,-6.659230677996676e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.266262350138275e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.75785151240416e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.207125599961728e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.75784714682959e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004628690949175,291.15545654296875,294.1499938964844,284.5433349609375,282.951171875,286.8360290527344,284.7319641113281,290.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312033653259277,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.266262350138275e-05,297.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,9.75785151240416e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,7.207125599961728e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.75784714682959e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004628690949175,291.15545654296875,294.1499938964844,284.5433349609375,282.951171875,286.8360290527344,284.7319641113281,290.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992458525034e-09,0.0009873977396637,-0.0105560179799795,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.312033653259277,-0.0,-6.647332639886372e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.26227367017418e-05,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,9.75365110207349e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,7.204023859230801e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.753647464094684e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.000462669879198,291.1547241210937,294.1499938964844,284.5249938964844,282.9376525878906,286.8158264160156,284.71588134765625,290.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869765490293,4.341232706650544e-09,0.0009869722416624,-0.0104256458580493,0.0,0.0,0.0,-0.0069649508222937,60.0,-4.321568965911865,-0.0,-6.641604244350674e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581420898437,0.0,0.0,9.25839485717006e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601257324219,0.0,0.0,9.749566379468888e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,7.2010065196082e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596374511719,0.0,0.0,9.74956201389432e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004624761058948,291.1540222167969,294.1499938964844,284.50665283203125,282.9241943359375,286.7956237792969,284.6997985839844,290.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292835420471874e-09,0.0009865583851933,-0.0102988425642251,0.0,0.0,0.0,-0.0069409580901265,60.0,-4.331138610839844,-0.0,-6.636035010387786e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.251003939425571e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.741783287608996e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.195257785497233e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.741779649630188e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004621069529093,291.1525573730469,294.1499938964844,284.4700012207031,282.8974914550781,286.7553405761719,284.6676940917969,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350397109985352,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.251003939425571e-05,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.741783287608996e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,7.195257785497233e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.741779649630188e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,0.0004621069529093,291.1525573730469,294.1499938964844,284.4700012207031,282.8974914550781,286.7553405761719,284.6676940917969,290.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620740135719e-09,0.0009857697878032,-0.010057233273983,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.350397109985352,-0.0,-6.625429449513831e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.244157990906388e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.734573541209102e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.189932512119412e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.734569903230296e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004617649537976,291.1510925292969,294.1499938964844,284.4333190917969,282.87115478515625,286.7151184082031,284.6356811523437,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369850158691406,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,9.244157990906388e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,9.734573541209102e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,7.189932512119412e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.734569903230296e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004617649537976,291.1510925292969,294.1499938964844,284.4333190917969,282.87115478515625,286.7151184082031,284.6356811523437,290.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.369850158691406,-0.0,-6.61561259107657e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.237917402060702e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.72800116869621e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.185077993199229e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.727997530717404e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004614532226696,291.1496276855469,294.1499938964844,284.39666748046875,282.84521484375,286.67498779296875,284.60369873046875,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389530658721924,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,9.237917402060702e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,9.72800116869621e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,7.185077993199229e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.727997530717404e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,0.0004614532226696,291.1496276855469,294.1499938964844,284.39666748046875,282.84521484375,286.67498779296875,284.60369873046875,290.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.389530658721924,-0.0,-6.606668279118821e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.232341108145192e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.722128743305802e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.180740794865415e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.722125105326997e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004611746699083,291.14813232421875,294.1499938964844,284.3599853515625,282.8197326660156,286.63494873046875,284.5716857910156,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409471035003662,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.232341108145192e-05,297.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,9.722128743305802e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,7.180740794865415e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552124023437,0.0,0.0,9.722125105326997e-05,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004611746699083,291.14813232421875,294.1499938964844,284.3599853515625,282.8197326660156,286.63494873046875,284.5716857910156,290.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469729810953,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.409471035003662,-0.0,-6.598681068226142e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,9.229822899214923e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,9.719477384351194e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,7.178782107075676e-05,297.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.719473746372388e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0004610488831531,291.1473999023437,294.1499938964844,284.3416748046875,282.80718994140625,286.6149597167969,284.5556640625,290.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936268644366692e-09,0.000983509235084,-0.0093646049499511,0.0,0.0,0.0,-0.0067641916684806,60.0,-4.419553279876709,-0.0,-6.59507506384216e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,9.227486589225008e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.717016655486076e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,7.176964572863653e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.71701301750727e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004609322058968,291.1466369628906,294.1499938964844,284.3233337402344,282.7947692871094,286.5950012207031,284.53961181640625,290.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.90709864461769e-09,0.0009832597570493,-0.0092881750315427,0.0,0.0,0.0,-0.0067497305572032,60.0,-4.429709434509277,-0.0,-6.591729828642201e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.223407687386498e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.712720930110665e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.173791527748108e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.712717292131856e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004607284208759,291.1451416015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5551147460937,284.5074462890625,290.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45026445388794,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,9.223407687386498e-05,297.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.712720930110665e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.173791527748108e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,9.712717292131856e-05,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004607284208759,291.1451416015625,294.1499938964844,284.2866516113281,282.7703857421875,286.5551147460937,284.5074462890625,290.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.856149177750012e-09,0.0009828241309151,-0.0091546811163425,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.45026445388794,-0.0,-6.585888456811517e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.220157517120242e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.70929759205319e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.171263132477179e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.709293954074384e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004605660797096,291.14361572265625,294.1499938964844,284.25,282.74658203125,286.51531982421875,284.47509765625,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534554973965e-09,0.0009824767475947,-0.0090482644736766,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.47118091583252,-0.0,-6.58123440189229e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
