time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12002400,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.220157517120242e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522216796875,0.0,0.0,9.70929759205319e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,7.171263132477179e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.709293954074384e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004605660797096,291.14361572265625,294.1499938964844,284.25,282.74658203125,286.51531982421875,284.47509765625,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815534554973965e-09,0.0009824767475947,-0.0090482644736766,0.0,0.0,0.0,-0.0067043378949165,60.0,-4.47118091583252,-0.0,-6.58123440189229e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.217654587700964e-05,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.706662240205333e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.169316813815385e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,9.706658602226526e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.000460441049654,291.1421203613281,294.1499938964844,284.2148132324219,282.7247009277344,286.4771423339844,284.4438171386719,290.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822129504755,3.784237811998992e-09,0.0009822091087698,-0.0089662633836269,0.0,0.0,0.0,-0.006688822992146,60.0,-4.491585731506348,-0.0,-6.577649003247643e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.217558545060456e-05,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,9.706561104394495e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.169241871451959e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.706557466415688e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004604362766258,291.1420593261719,294.1499938964844,284.2133483886719,282.72381591796875,286.4755554199219,284.4425048828125,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039215221606e-09,0.0009821988642215,-0.0089631220325827,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.492440700531006,-0.0,-6.577511868499641e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.21537503018044e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.704260446596892e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.167542935349047e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.704257536213844e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004603271663654,291.1405334472656,294.1499938964844,284.1766662597656,282.70233154296875,286.4358825683594,284.40966796875,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5139360427856445,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.21537503018044e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.704260446596892e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.167542935349047e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.704257536213844e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004603271663654,291.1405334472656,294.1499938964844,284.1766662597656,282.70233154296875,286.4358825683594,284.40966796875,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.0088915126398205,0.0,0.0,0.0,-0.0066746799275279,60.0,-4.5139360427856445,-0.0,-6.574381217205882e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.21443133847788e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.703267278382556e-05,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.166808791225776e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.703263640403748e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004602800472639,291.1397399902344,294.1499938964844,284.1583251953125,282.6920471191406,286.41607666015625,284.3931579589844,290.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743896304087002e-09,0.0009818641701713,-0.0088605610653758,0.0,0.0,0.0,-0.0066688237711787,60.0,-4.524757385253906,-0.0,-6.573029054379731e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.21357932384126e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,9.702369425212964e-05,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.166145951487124e-05,297.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.702365787234156e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004602374683599,291.13897705078125,294.1499938964844,284.1400146484375,282.6820373535156,286.3962707519531,284.3765869140625,290.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.733219511303787e-09,0.0009817727841436,-0.0088325859978795,0.0,0.0,0.0,-0.0066635305993258,60.0,-4.53562068939209,-0.0,-6.571806210331489e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.212142322212458e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.700856026029214e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.165027636801824e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.700852388050409e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000460165698314,291.13739013671875,294.1499938964844,284.10333251953125,282.6628112792969,286.3567199707031,284.34326171875,290.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557469367980957,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,9.212142322212458e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.700856026029214e-05,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.165027636801824e-05,297.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.700852388050409e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.000460165698314,291.13739013671875,294.1499938964844,284.10333251953125,282.6628112792969,286.3567199707031,284.34326171875,290.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152045884170085e-09,0.0009816187666729,-0.0087853847071528,0.0,0.0,0.0,-0.0066545996814966,60.0,-4.557469367980957,-0.0,-6.569744215312312e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.211040014633908e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.69969478319399e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.164169801399112e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.699691145215183e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.000460110604763,291.13580322265625,294.1499938964844,284.0666809082031,282.6445617675781,286.31719970703125,284.30963134765625,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579479694366455,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.211040014633908e-05,297.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,9.69969478319399e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.164169801399112e-05,297.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.699691145215183e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.000460110604763,291.13580322265625,294.1499938964844,284.0666809082031,282.6445617675781,286.31719970703125,284.30963134765625,290.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.70135455618481e-09,0.0009815002558752,-0.0087490957230329,0.0,0.0,0.0,-0.0066477339714765,60.0,-4.579479694366455,-0.0,-6.568158283926095e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.210244024870916e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.698855865281077e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.163550617406145e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.69885295489803e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004600708489306,291.1342163085937,294.1499938964844,284.0299987792969,282.627197265625,286.2777404785156,284.2757568359375,290.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601638317108154,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.210244024870916e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.698855865281077e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,7.163550617406145e-05,297.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445007324219,0.0,0.0,9.69885295489803e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004600708489306,291.1342163085937,294.1499938964844,284.0299987792969,282.627197265625,286.2777404785156,284.2757568359375,290.8839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691327243871001e-09,0.0009814145741984,-0.0087228221818804,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.601638317108154,-0.0,-6.567010757407843e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.209728159476072e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.698313078843056e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.163149712141603e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.698310168460011e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004600450920406,291.1325988769531,294.1499938964844,283.99334716796875,282.6106262207031,286.23834228515625,284.2416076660156,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623932838439941,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.209728159476072e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.698313078843056e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.163149712141603e-05,297.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.698310168460011e-05,297.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004600450920406,291.1325988769531,294.1499938964844,283.99334716796875,282.6106262207031,286.23834228515625,284.2416076660156,290.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.6847951356833164e-09,0.0009813586948439,-0.0087057072669267,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.623932838439941,-0.0,-6.566263266449823e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.20956881600432e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.69814500422217e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,7.163025293266401e-05,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.698141366243362e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004600371466949,291.1317749023437,294.1499938964844,283.9750061035156,282.6025695800781,286.2186889648437,284.22442626953125,290.8793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813448414206,3.682752547362611e-09,0.0009813412325456,-0.0087003549560904,0.0,0.0,0.0,-0.0066385120153427,60.0,-4.635128974914551,-0.0,-6.566029497889758e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.209468407789244e-05,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.698038775241002e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,7.162946712924168e-05,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.698035137262195e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004600321117322,291.1309814453125,294.1499938964844,283.9566650390625,282.5946960449219,286.1990051269531,284.2071838378906,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814442605503915e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.6463541984558105,-0.0,-6.565879573372514e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.20943566597998e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.698004578240216e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.162921247072518e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.69800166785717e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004600305110216,291.1293334960937,294.1499938964844,283.9200134277344,282.5793762207031,286.1596984863281,284.1724853515625,290.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668885231018066,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.20943566597998e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.698004578240216e-05,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,7.162921247072518e-05,297.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.69800166785717e-05,297.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.0004600305110216,291.1293334960937,294.1499938964844,283.9200134277344,282.5793762207031,286.1596984863281,284.1724853515625,290.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.668885231018066,-0.0,-6.565822019410916e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.2096088337712e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.69818647718057e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.16305585228838e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.698183566797523e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004600391548592,291.127685546875,294.1499938964844,283.8833312988281,282.56451416015625,286.1204528808594,284.13751220703125,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691520690917969,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,9.2096088337712e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.69818647718057e-05,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,7.16305585228838e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.698183566797523e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004600391548592,291.127685546875,294.1499938964844,283.8833312988281,282.56451416015625,286.1204528808594,284.13751220703125,290.87164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.691520690917969,-0.0,-6.566056498513717e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.209962445311248e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.698558278614656e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.163330155890435e-05,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.69855536823161e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004600567917805,291.12603759765625,294.1499938964844,283.8466796875,282.5500183105469,286.08123779296875,284.1023254394531,290.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71424674987793,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,9.209962445311248e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.698558278614656e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.163330155890435e-05,297.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.69855536823161e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0004600567917805,291.12603759765625,294.1499938964844,283.8466796875,282.5500183105469,286.08123779296875,284.1023254394531,290.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.71424674987793,-0.0,-6.566548194086863e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.210472489940004e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.699095244286582e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.163726695580408e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.699092333903536e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004600822576321,291.1243591308594,294.1499938964844,283.8099975585937,282.5357971191406,286.04205322265625,284.0668640136719,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737052917480469,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,9.210472489940004e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.699095244286582e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,7.163726695580408e-05,297.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,9.699092333903536e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357116699219,0.0,0.0,0.0004600822576321,291.1243591308594,294.1499938964844,283.8099975585937,282.5357971191406,286.04205322265625,284.0668640136719,290.8653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.737052917480469,-0.0,-6.567263710621773e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,9.21077953535132e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.136474609375,0.0,0.0,9.699418296804652e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,7.163965346990153e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.699415386421606e-05,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004600975953508,291.1235046386719,294.1499938964844,283.7916564941406,282.5287780761719,286.0224914550781,284.0490417480469,290.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.748483180999756,-0.0,-6.567695720605117e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342468261719,0.0,0.0,9.211116412188858e-05,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.699772635940462e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,7.164227281464264e-05,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.699769725557417e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004601144173648,291.1226806640625,294.1499938964844,283.7733459472656,282.52178955078125,286.0029296875,284.0311584472656,290.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.7599287033081055,-0.0,-6.568170363152603e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.211870201397689e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.70056644291617e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.164812996052206e-05,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.700563532533124e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004601520777214,291.1209716796875,294.1499938964844,283.7366638183594,282.50787353515625,285.9638366699219,283.9952392578125,290.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782859325408936,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.211870201397689e-05,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.70056644291617e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,7.164812996052206e-05,297.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.700563532533124e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004601520777214,291.1209716796875,294.1499938964844,283.7366638183594,282.50787353515625,285.9638366699219,283.9952392578125,290.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.782859325408936,-0.0,-6.569234045628036e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.21271275728941e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.70145338214934e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.165467832237482e-05,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.701450471766292e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004601941618602,291.1192626953125,294.1499938964844,283.70001220703125,282.4939270019531,285.9247741699219,283.9591064453125,290.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805837154388428,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.21271275728941e-05,297.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.70145338214934e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,7.165467832237482e-05,297.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.701450471766292e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0004601941618602,291.1192626953125,294.1499938964844,283.70001220703125,282.4939270019531,285.9247741699219,283.9591064453125,290.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.805837154388428,-0.0,-6.570424204710434e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.21362152439542e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.702410170575604e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.166174327721819e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.702407260192558e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004602395638357,291.1175231933594,294.1499938964844,283.663330078125,282.4798889160156,285.8857727050781,283.9227905273437,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828849315643311,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.21362152439542e-05,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.702410170575604e-05,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.166174327721819e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,9.702407260192558e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0004602395638357,291.1175231933594,294.1499938964844,283.663330078125,282.4798889160156,285.8857727050781,283.9227905273437,290.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.828849315643311,-0.0,-6.571709576519424e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.21457540243864e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.703414980322124e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.166916475398466e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.703412069939076e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.00046028723591,291.1158142089844,294.1499938964844,283.6266784667969,282.46563720703125,285.8468017578125,283.8863220214844,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851885318756104,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.21457540243864e-05,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.703414980322124e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,7.166916475398466e-05,297.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,9.703412069939076e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,0.00046028723591,291.1158142089844,294.1499938964844,283.6266784667969,282.46563720703125,285.8468017578125,283.8863220214844,290.8495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.851885318756104,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.215062891598792e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.703927935333924e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,7.167295552790165e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.703925024950875e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004603115667123,291.11492919921875,294.1499938964844,283.6083374023437,282.4584350585937,285.82733154296875,283.8680114746094,290.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863409042358398,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.215553291141988e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.70444452832453e-05,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,7.167676812969148e-05,297.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,9.704441617941484e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004603360721375,291.1140441894531,294.1499938964844,283.5899963378906,282.4511413574219,285.807861328125,283.84967041015625,290.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.87493371963501,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.21653409022838e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.705476986709982e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.168439333327115e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.705474076326936e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004603850538842,291.1123046875,294.1499938964844,283.5533447265625,282.43621826171875,285.7689514160156,283.8128662109375,290.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897982597351074,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.21653409022838e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.705476986709982e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278076171875,0.0,0.0,7.168439333327115e-05,297.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.705474076326936e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004603850538842,291.1123046875,294.1499938964844,283.5533447265625,282.43621826171875,285.7689514160156,283.8128662109375,290.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378942226036e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.897982597351074,-0.0,-6.57583285601504e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
