time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12004740,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.217496699420737e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.706489800009876e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.169187301769853e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.706486889626832e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004604331334121,291.11053466796875,294.1499938964844,283.51666259765625,282.4208374023437,285.7300720214844,283.7759704589844,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921021461486816,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.217496699420737e-05,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.706489800009876e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,7.169187301769853e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.706486889626832e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004604331334121,291.11053466796875,294.1499938964844,283.51666259765625,282.4208374023437,285.7300720214844,283.7759704589844,290.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921021461486816,-0.0,-6.577195676982228e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.218420018441976e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.707461867947131e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.169905438786373e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.707459685159848e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004604792629834,291.1087341308594,294.1499938964844,283.4800109863281,282.4049072265625,285.6912536621094,283.73895263671875,290.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944037437438965,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.218420018441976e-05,297.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.707461867947131e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,7.169905438786373e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,9.707459685159848e-05,297.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0004604792629834,291.1087341308594,294.1499938964844,283.4800109863281,282.4049072265625,285.6912536621094,283.73895263671875,290.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944037437438965,-0.0,-6.578502365073291e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.21928367461078e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.708370635053144e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.1705762820784e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.708367724670096e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605223948601,291.10693359375,294.1499938964844,283.4433288574219,282.3883361816406,285.6524353027344,283.7018737792969,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967019557952881,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.21928367461078e-05,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,9.708370635053144e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234741210937,0.0,0.0,7.1705762820784e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.708367724670096e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004605223948601,291.10693359375,294.1499938964844,283.4433288574219,282.3883361816406,285.6524353027344,283.7018737792969,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967019557952881,-0.0,-6.579723788036064e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,9.219685307471082e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224365234375,0.0,0.0,9.708793368190528e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,7.17088914825581e-05,297.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.708791185403244e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004605424473993,291.10601806640625,294.1499938964844,283.42498779296875,282.3797607421875,285.633056640625,283.6833190917969,290.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.9784932136535645,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,9.22006438486278e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.709192818263546e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,7.171183096943423e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,9.7091899078805e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0004605613648891,291.1051330566406,294.1499938964844,283.4066772460937,282.3710021972656,285.6136779785156,283.66473388671875,290.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.989953517913818,-0.0,-6.580827971447435e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.22074177651666e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.709905862109736e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.17170987627469e-05,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.70990295172669e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004605952126439,291.1033020019531,294.1499938964844,283.3699951171875,282.35284423828125,285.574951171875,283.6275634765625,290.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01283073425293,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.22074177651666e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.709905862109736e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,7.17170987627469e-05,297.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.70990295172669e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0004605952126439,291.1033020019531,294.1499938964844,283.3699951171875,282.35284423828125,285.574951171875,283.6275634765625,290.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.01283073425293,-0.0,-6.581785072512504e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.221291111316532e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.710484300740065e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.172137702582404e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.71048211795278e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004606226866599,291.1014709472656,294.1499938964844,283.3333435058594,282.333740234375,285.5362243652344,283.5903625488281,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03563404083252,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.221291111316532e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.710484300740065e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,7.172137702582404e-05,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.71048211795278e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004606226866599,291.1014709472656,294.1499938964844,283.3333435058594,282.333740234375,285.5362243652344,283.5903625488281,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.03563404083252,-0.0,-6.582560274637217e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.221689833793788e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.710904123494402e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.172446930781007e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.710901213111356e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004606425936799,291.099609375,294.1499938964844,283.2966613769531,282.31365966796875,285.49755859375,283.5531921386719,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058350086212158,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.221689833793788e-05,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,9.710904123494402e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,7.172446930781007e-05,297.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.710901213111356e-05,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0004606425936799,291.099609375,294.1499938964844,283.2966613769531,282.31365966796875,285.49755859375,283.5531921386719,290.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058350086212158,-0.0,-6.583118761227524e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.22191102290526e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.711136954138055e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,7.172619370976463e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.71113404375501e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004606536531355,291.0977478027344,294.1499938964844,283.260009765625,282.29248046875,285.4589233398437,283.5160217285156,290.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0809645652771,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.22191102290526e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.711136954138055e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,7.172619370976463e-05,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.71113404375501e-05,297.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,0.0004606536531355,291.0977478027344,294.1499938964844,283.260009765625,282.29248046875,285.4589233398437,283.5160217285156,290.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.0809645652771,-0.0,-6.583425005146637e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.221945947501808e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,9.711173333926126e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,7.172645564423874e-05,297.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.71117042354308e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004606553702615,291.0968322753906,294.1499938964844,283.2416687011719,282.2814636230469,285.43963623046875,283.4974670410156,290.8149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092226505279541,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.221927030012012e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141662597656,0.0,0.0,9.711152961244808e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,7.172631012508646e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,9.711150778457522e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004606544389389,291.09588623046875,294.1499938964844,283.22332763671875,282.2701110839844,285.4203186035156,283.4789123535156,290.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.103457927703857,-0.0,-6.583438505458616e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.221709478879347e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.71092376857996e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.172461482696235e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.710921585792676e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004606435832101,291.093994140625,294.1499938964844,283.1866760253906,282.2464904785156,285.3817749023437,283.44189453125,290.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125819683074951,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,9.221709478879347e-05,297.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.71092376857996e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,7.172461482696235e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,9.710921585792676e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0004606435832101,291.093994140625,294.1499938964844,283.1866760253906,282.2464904785156,285.3817749023437,283.44189453125,290.80987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.125819683074951,-0.0,-6.58311805068479e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.221224900102244e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.710412996355444e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,7.17208458809182e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.71041081356816e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004606193397194,291.09210205078125,294.1499938964844,283.1499938964844,282.22149658203125,285.3432312011719,283.40496826171875,290.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148024559020996,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098022460937,0.0,0.0,9.221224900102244e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.710412996355444e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,7.17208458809182e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,9.71041081356816e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004606193397194,291.09210205078125,294.1499938964844,283.1499938964844,282.22149658203125,285.3432312011719,283.40496826171875,290.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848526872733e-09,0.0009825648739933,-0.0090752886608242,0.0,0.0,0.0,-0.0067094508558511,60.0,-5.148024559020996,-0.0,-6.582416034461859e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.220599167747424e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.7097537945956e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.17159709893167e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.709751611808316e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004605880822055,291.0902099609375,294.1499938964844,283.11334228515625,282.1949462890625,285.30474853515625,283.3681640625,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170089244842529,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.220599167747424e-05,297.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.7097537945956e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,7.17159709893167e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.709751611808316e-05,297.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004605880822055,291.0902099609375,294.1499938964844,283.11334228515625,282.1949462890625,285.30474853515625,283.3681640625,290.8030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170089244842529,-0.0,-6.581512934644709e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.22003309824504e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.709157893666998e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.171156903496012e-05,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709154983283952e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004605598223861,291.0882873535156,294.1499938964844,283.07666015625,282.1667175292969,285.2662658691406,283.3314514160156,290.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19211483001709,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,9.22003309824504e-05,297.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,9.709157893666998e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,7.171156903496012e-05,297.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.709154983283952e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004605598223861,291.0882873535156,294.1499938964844,283.07666015625,282.1667175292969,285.2662658691406,283.3314514160156,290.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.19211483001709,-0.0,-6.580695810498582e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,9.219795174431056e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,9.708906873129308e-05,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,7.170972094172612e-05,297.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,9.708904690342024e-05,297.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004605479480233,291.0873107910156,294.1499938964844,283.0583190917969,282.1520080566406,285.2470703125,283.3131103515625,290.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836268521214e-09,0.0009824108565226,-0.0090280938893556,0.0,0.0,0.0,-0.0067005213350057,60.0,-5.2031354904174805,-0.0,-6.58035261835721e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.21959726838395e-05,297.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.708698780741544e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.170817843871191e-05,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,9.708695870358496e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0004605380527209,291.0863342285156,294.1499938964844,283.0400085449219,282.1369323730469,285.22784423828125,283.2947998046875,290.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.0090215280652046,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214168548583984,-0.0,-6.580064848549227e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.219349885825068e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.708437573863192e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.170625030994415e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.708435391075908e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.000460525683593,291.0844116210937,294.1499938964844,283.0033264160156,282.1056823730469,285.189453125,283.2582092285156,290.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.2362895011901855,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,9.219349885825068e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,9.708437573863192e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,7.170625030994415e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.708435391075908e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036071777344,0.0,0.0,0.000460525683593,291.0844116210937,294.1499938964844,283.0033264160156,282.1056823730469,285.189453125,283.2582092285156,290.7926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.2362895011901855,-0.0,-6.57970247175399e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.219332423526794e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.708419383969158e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.170611206674948e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.708417201181874e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004605248395819,291.0824584960937,294.1499938964844,282.9666748046875,282.0731506347656,285.1510925292969,283.2216186523437,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258511543273926,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018981933594,0.0,0.0,9.219332423526794e-05,297.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10308837890625,0.0,0.0,9.708419383969158e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.170611206674948e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,9.708417201181874e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0004605248395819,291.0824584960937,294.1499938964844,282.9666748046875,282.0731506347656,285.1510925292969,283.2216186523437,290.7892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.258511543273926,-0.0,-6.579669076245409e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.219565981766208e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.708664583740756e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.170792378019542e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.708662400953472e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004605364811141,291.0804748535156,294.1499938964844,282.92999267578125,282.0393981933594,285.1127319335937,283.1849975585937,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280853748321533,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.219565981766208e-05,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.708664583740756e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.170792378019542e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,9.708662400953472e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0004605364811141,291.0804748535156,294.1499938964844,282.92999267578125,282.0393981933594,285.1127319335937,283.1849975585937,290.78570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.280853748321533,-0.0,-6.579993083732917e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.220042556989938e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.709166624816136e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.171163451857865e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.70916444202885e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004605603171512,291.0784912109375,294.1499938964844,282.8933410644531,282.0045471191406,285.0744323730469,283.1483459472656,290.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3033223152160645,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,9.220042556989938e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09979248046875,0.0,0.0,9.709166624816136e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,7.171163451857865e-05,297.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,9.70916444202885e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0004605603171512,291.0784912109375,294.1499938964844,282.8933410644531,282.0045471191406,285.0744323730469,283.1483459472656,290.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.3033223152160645,-0.0,-6.58066596770368e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,9.220364154316484e-05,297.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.709504956845194e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,7.171413017204031e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,9.70950277405791e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004605763533618,291.0775146484375,294.1499938964844,282.875,281.9867553710937,285.0552978515625,283.1299743652344,290.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.0090456465259194,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.314603805541992,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.220730134984478e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,9.709890582598746e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,7.171697507146746e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.7098876722157e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0004605946305673,291.0765075683594,294.1499938964844,282.8566589355469,281.9687194824219,285.0361633300781,283.1116027832031,290.77862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.325911045074463,-0.0,-6.5816379901662e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.221563959727064e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.710768063087016e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.17234579497017e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.710765880299732e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0004606362781487,291.0744934082031,294.1499938964844,282.82000732421875,281.9320373535156,284.9978942871094,283.0747375488281,290.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348589420318604,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
