time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007080,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.221563959727064e-05,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.710768063087016e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.17234579497017e-05,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09619140625,0.0,0.0,9.710765880299732e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0004606362781487,291.0744934082031,294.1499938964844,282.82000732421875,281.9320373535156,284.9978942871094,283.0747375488281,290.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829373707020522e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.348589420318604,-0.0,-6.582820333278505e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.222457447322084e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.71170884440653e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.173040648922324e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.711706661619246e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004606809234246,291.0724792480469,294.1499938964844,282.7833251953125,281.8946228027344,284.95965576171875,283.0378112792969,290.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434192881048e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371321678161621,-0.0,-6.584087230976365e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.222457447322084e-05,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,9.71170884440653e-05,298.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,7.173040648922324e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.711706661619246e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004606809234246,291.0724792480469,294.1499938964844,282.7833251953125,281.8946228027344,284.95965576171875,283.0378112792969,290.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840434192881048e-09,0.000982689554803,-0.0091135064139962,0.0,0.0,0.0,-0.0067166816443204,60.0,-5.371321678161621,-0.0,-6.584087230976365e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.223302186001092e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.712597966426983e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.173696940299124e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.7125957836397e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004607230948749,291.0704650878906,294.1499938964844,282.7466735839844,281.8565368652344,284.92144775390625,283.00079345703125,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394051551818848,-0.0,-6.585285206028857e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.223302186001092e-05,297.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,9.712597966426983e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.173696940299124e-05,297.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.7125957836397e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0004607230948749,291.0704650878906,294.1499938964844,282.7466735839844,281.8565368652344,284.92144775390625,283.00079345703125,290.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881835631981e-09,0.0009827788453549,-0.0091408798471093,0.0,0.0,0.0,-0.0067218607291579,60.0,-5.394051551818848,-0.0,-6.585285206028857e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.22397302929312e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.71330446191132e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.174219354055822e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.713302279124036e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004607566224876,291.06842041015625,294.1499938964844,282.7099914550781,281.81793212890625,284.8832702636719,282.9637145996094,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416710376739502,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.22397302929312e-05,297.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.71330446191132e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,7.174219354055822e-05,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.713302279124036e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0004607566224876,291.06842041015625,294.1499938964844,282.7099914550781,281.81793212890625,284.8832702636719,282.9637145996094,290.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174313447511e-09,0.0009828498587012,-0.009162607602775,0.0,0.0,0.0,-0.0067259715870022,60.0,-5.416710376739502,-0.0,-6.586235201666568e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.224204404745252e-05,297.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,9.713548206491396e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,7.174399070208892e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.713546023704112e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0004607681767083,291.0673828125,294.1499938964844,282.6916809082031,281.7984619140625,284.8641662597656,282.9451599121094,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862017372568971e-09,0.0009828741895034,-0.0091700563207268,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.427989482879639,-0.0,-6.586561340782282e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.224344103131445e-05,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08966064453125,0.0,0.0,9.713695180835202e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,7.174507481977344e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,9.713692998047918e-05,297.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,0.0004607751616276,291.0663452148437,294.1499938964844,282.67333984375,281.7789306640625,284.8450927734375,282.9266052246094,290.7607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637275601161045e-09,0.0009828887414187,-0.0091745378449559,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.43922233581543,-0.0,-6.586757450577353e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.224293899023904e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.71364206634462e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,7.174468191806227e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.713639883557336e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004607726586982,291.0643005371094,294.1499938964844,282.6366577148437,281.7395935058594,284.80694580078125,282.8895568847656,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461516857147217,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,9.224293899023904e-05,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879211425781,0.0,0.0,9.71364206634462e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,7.174468191806227e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,9.713639883557336e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004607726586982,291.0643005371094,294.1499938964844,282.6366577148437,281.7395935058594,284.80694580078125,282.8895568847656,290.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863032560502688e-09,0.0009828828042373,-0.0091727161779999,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.461516857147217,-0.0,-6.586677869790948e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.223719098372384e-05,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.71303670667112e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.174020720412955e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.713034523883834e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0004607439332176,291.06219482421875,294.1499938964844,282.6000061035156,281.7000732421875,284.7688293457031,282.85260009765625,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537628322839,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.483522415161133,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.223719098372384e-05,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.71303670667112e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,7.174020720412955e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.713034523883834e-05,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0004607439332176,291.06219482421875,294.1499938964844,282.6000061035156,281.7000732421875,284.7688293457031,282.85260009765625,290.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537628322839,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.483522415161133,-0.0,-6.585848666418316e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.222544031217694e-05,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.711799066280946e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.173106860136613e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.711796883493662e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004606852307915,291.06011962890625,294.1499938964844,282.5633239746094,281.6604919433594,284.73077392578125,282.8157958984375,290.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505179405212402,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.222544031217694e-05,297.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,9.711799066280946e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,7.173106860136613e-05,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.711796883493662e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,0.0004606852307915,291.06011962890625,294.1499938964844,282.5633239746094,281.6604919433594,284.73077392578125,282.8157958984375,290.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.0091152200475335,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505179405212402,-0.0,-6.584162548506356e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.220728679792956e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.70988694461994e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.1716945967637e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.709884761832654e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004605945432558,291.0580139160156,294.1499938964844,282.52667236328125,281.62091064453125,284.6927185058594,282.7792358398437,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5264506340026855,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.220728679792956e-05,297.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826416015625,0.0,0.0,9.70988694461994e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,7.1716945967637e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.709884761832654e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004605945432558,291.0580139160156,294.1499938964844,282.52667236328125,281.62091064453125,284.6927185058594,282.7792358398437,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.8184055917156465e-09,0.0009825013112276,-0.0090557876974344,0.0,0.0,0.0,-0.0067057614214718,60.0,-5.5264506340026855,-0.0,-6.581563383178948e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.219579078489916e-05,297.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.7086769528687e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.170800381572917e-05,297.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.708674770081416e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004605371505022,291.05694580078125,294.1499938964844,282.5083312988281,281.6011657714844,284.6737060546875,282.76104736328125,290.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804051740274872e-09,0.0009823784930631,-0.0090181780979037,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.536932468414307,-0.0,-6.579918476745662e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,9.218273044098169e-05,297.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.707301069283858e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,7.169784657889977e-05,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.707298886496574e-05,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,0.0004604718997143,291.055908203125,294.1499938964844,282.489990234375,281.5814514160156,284.6546936035156,282.7429504394531,290.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754546061158,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547314167022705,-0.0,-6.578050459893349e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.215217141900212e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.704082913231105e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.167407602537423e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.70408073044382e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004603192501235,291.05377197265625,294.1499938964844,282.4533386230469,281.542236328125,284.61669921875,282.7070007324219,290.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567790508270264,-0.0,-6.573682043153894e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.215217141900212e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790405273437,0.0,0.0,9.704082913231105e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.167407602537423e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.70408073044382e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004603192501235,291.05377197265625,294.1499938964844,282.4533386230469,281.542236328125,284.61669921875,282.7070007324219,290.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819166734814,3.749603738611995e-09,0.0009819129481911,-0.0088755153119564,0.0,0.0,0.0,-0.0066716531291604,60.0,-5.567790508270264,-0.0,-6.573682043153894e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.211633732775226e-05,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.700308874016628e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.16462018317543e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.700306691229343e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004601402324624,291.0516357421875,294.1499938964844,282.4166564941406,281.5033874511719,284.5787658691406,282.67138671875,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892170830476e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.587896823883057,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.211633732775226e-05,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772399902344,0.0,0.0,9.700308874016628e-05,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07745361328125,0.0,0.0,7.16462018317543e-05,297.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.700306691229343e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.0004601402324624,291.0516357421875,294.1499938964844,282.4166564941406,281.5033874511719,284.5787658691406,282.67138671875,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.704892170830476e-09,0.0009815306402742,-0.0087583642452955,0.0,0.0,0.0,-0.0066494881175458,60.0,-5.587896823883057,-0.0,-6.56856329328548e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.207623224938288e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.696085908217356e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.161500980146229e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.696083725430071e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004599399107974,291.0494689941406,294.1499938964844,282.3800048828125,281.4649658203125,284.54083251953125,282.6361999511719,290.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548633008948156e-09,0.0009811028139665,-0.0086272796615958,0.0,0.0,0.0,-0.0066246865317225,60.0,-5.607682704925537,-0.0,-6.56283845046346e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,9.207623224938288e-05,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.696085908217356e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,7.161500980146229e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,9.696083725430071e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,0.0004599399107974,291.0494689941406,294.1499938964844,282.3800048828125,281.4649658203125,284.54083251953125,282.6361999511719,290.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811065392568,3.6548633008948156e-09,0.0009811028139665,-0.0086272796615958,0.0,0.0,0.0,-0.0066246865317225,60.0,-5.607682704925537,-0.0,-6.56283845046346e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.20329912332818e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.691531886346638e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,7.158137304941192e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.691530431155115e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004597239312715,291.0473327636719,294.1499938964844,282.34332275390625,281.4271240234375,284.50299072265625,282.60137939453125,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009266679570832e-09,0.0009806416928768,-0.0084859561175107,0.0,0.0,0.0,-0.006597947794944,60.0,-5.62721061706543,-0.0,-6.55666809734612e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,9.20329912332818e-05,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,9.691531886346638e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,7.158137304941192e-05,297.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.691530431155115e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004597239312715,291.0473327636719,294.1499938964844,282.34332275390625,281.4271240234375,284.50299072265625,282.60137939453125,290.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.6009266679570832e-09,0.0009806416928768,-0.0084859561175107,0.0,0.0,0.0,-0.006597947794944,60.0,-5.62721061706543,-0.0,-6.55666809734612e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.201056673191488e-05,297.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,9.689170110505074e-05,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728759765625,0.0,0.0,7.156393257901073e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,9.689168655313551e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0004596118815243,291.0462341308594,294.1499938964844,282.32501220703125,281.408447265625,284.48406982421875,282.5841369628906,290.7255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572953266584022e-09,0.0009804024593904,-0.0084126600995659,0.0,0.0,0.0,-0.0065840799361467,60.0,-5.636898040771484,-0.0,-6.553469944492464e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,9.198781481245533e-05,297.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.686774865258484e-05,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0719299316406,0.0,0.0,7.154623745009303e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.6867726824712e-05,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,0.0004594982601702,291.0451354980469,294.1499938964844,282.3066711425781,281.38995361328125,284.46514892578125,282.5669860839844,290.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544579074699072e-09,0.0009801598498597,-0.0083383144810795,0.0,0.0,0.0,-0.006570013705641,60.0,-5.646548748016357,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.19418889679946e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,9.681937808636576e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,7.151051249820739e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.681935625849292e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004592688346747,291.04296875,294.1499938964844,282.2699890136719,281.353515625,284.4273376464844,282.5329284667969,290.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487292454806834e-09,0.0009796699741855,-0.0081882113590836,0.0,0.0,0.0,-0.0065416144207119,60.0,-5.665775775909424,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,9.19418889679946e-05,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,9.681937808636576e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,7.151051249820739e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.681935625849292e-05,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0004592688346747,291.04296875,294.1499938964844,282.2699890136719,281.353515625,284.4273376464844,282.5329284667969,290.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487292454806834e-09,0.0009796699741855,-0.0081882113590836,0.0,0.0,0.0,-0.0065416144207119,60.0,-5.665775775909424,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.18962396099232e-05,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.677130583440884e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,7.147500582505018e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.677129128249362e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0004590408061631,291.040771484375,294.1499938964844,282.2333374023437,281.3179931640625,284.3895874023437,282.4992370605469,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359996059451e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.684953689575195,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,9.18962396099232e-05,297.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,9.677130583440884e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682067871094,0.0,0.0,7.147500582505018e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,9.677129128249362e-05,297.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.0004590408061631,291.040771484375,294.1499938964844,282.2333374023437,281.3179931640625,284.3895874023437,282.4992370605469,290.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430359996059451e-09,0.0009791831253096,-0.0080390367656946,0.0,0.0,0.0,-0.0065133902244269,60.0,-5.684953689575195,-0.0,-6.537176489018749e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.185176895698532e-05,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.672447777120396e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.144041592255235e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.672446321928874e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000458818685729,291.03857421875,294.1499938964844,282.1966552734375,281.2834167480469,284.35186767578125,282.4658508300781,290.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896584418252e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704145431518555,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652160644531,0.0,0.0,9.185176895698532e-05,297.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,9.672447777120396e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.144041592255235e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.672446321928874e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000458818685729,291.03857421875,294.1499938964844,282.1966552734375,281.2834167480469,284.35186767578125,282.4658508300781,290.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374896584418252e-09,0.0009787088492885,-0.0078937103971838,0.0,0.0,0.0,-0.0064858947880566,60.0,-5.704145431518555,-0.0,-6.53084484270039e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.180921915685758e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.66796651482582e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.140731759136543e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.667965059634298e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004586061113514,291.0363464355469,294.1499938964844,282.1600036621094,281.2499389648437,284.314208984375,282.4327087402344,290.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.0077546387910842,0.0,0.0,0.0,-0.006459582131356,60.0,-5.723403453826904,-0.0,-6.52478817642077e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.180921915685758e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.66796651482582e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.140731759136543e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.667965059634298e-05,297.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0004586061113514,291.0363464355469,294.1499938964844,282.1600036621094,281.2499389648437,284.314208984375,282.4327087402344,290.7084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321820374324602e-09,0.0009782549459487,-0.0077546387910842,0.0,0.0,0.0,-0.006459582131356,60.0,-5.723403453826904,-0.0,-6.52478817642077e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.178887557936832e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,9.665824472904204e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,7.139149965951219e-05,297.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.665823017712682e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0004585045098792,291.0352478027344,294.1499938964844,282.14166259765625,281.233642578125,284.2953796386719,282.4162292480469,290.7064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780412074178,3.296448891632053e-09,0.0009780379477888,-0.0076881595887243,0.0,0.0,0.0,-0.0064470046199858,60.0,-5.7330732345581055,-0.0,-6.52189413585802e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,9.17691650101915e-05,297.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,9.66374864219688e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,7.13761619408615e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.663747187005356e-05,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0004584060516208,291.0341186523437,294.1499938964844,282.1233215332031,281.2176513671875,284.27655029296875,282.3998107910156,290.7045593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778309613466,3.2718618925287046e-09,0.0009778277017176,-0.0076237353496253,0.0,0.0,0.0,-0.0064348154701292,60.0,-5.742773056030273,-0.0,-6.519089623679974e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
