time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12009420,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.17319775908254e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.659831994213164e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.13472327333875e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.65983053902164e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0004582202527672,291.0318908691406,294.1499938964844,282.086669921875,281.1866455078125,284.23895263671875,282.3670654296875,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225466782552644e-09,0.0009774309583008,-0.0075021693482995,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762277126312256,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.17319775908254e-05,297.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,9.659831994213164e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.13472327333875e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.65983053902164e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0004582202527672,291.0318908691406,294.1499938964844,282.086669921875,281.1866455078125,284.23895263671875,282.3670654296875,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225466782552644e-09,0.0009774309583008,-0.0075021693482995,0.0,0.0,0.0,-0.0064118155278265,60.0,-5.762277126312256,-0.0,-6.513800343554976e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.169810073217376e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.65626459219493e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.132088649086654e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,9.656263137003408e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004580510430969,291.0296325683594,294.1499938964844,282.04998779296875,281.1570129394531,284.20135498046875,282.3344116210937,290.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.183205921075682e-09,0.0009770696051418,-0.0073914350941777,0.0,0.0,0.0,-0.0063908649608492,60.0,-5.781949043273926,-0.0,-6.508984284891994e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.169810073217376e-05,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,9.65626459219493e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.132088649086654e-05,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,9.656263137003408e-05,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004580510430969,291.0296325683594,294.1499938964844,282.04998779296875,281.1570129394531,284.20135498046875,282.3344116210937,290.6968078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770727483555,3.183205921075682e-09,0.0009770696051418,-0.0073914350941777,0.0,0.0,0.0,-0.0063908649608492,60.0,-5.781949043273926,-0.0,-6.508984284891994e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.167459211312234e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653789311414585e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.13026020093821e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.653787856223062e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004579336382448,291.0273742675781,294.1499938964844,282.0133361816406,281.1287536621094,284.163818359375,282.3017883300781,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863170624049e-09,0.000976818613708,-0.007314549293369,0.0,0.0,0.0,-0.006376318167895,60.0,-5.801986217498779,-0.0,-6.505641181320243e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,9.167459211312234e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.653789311414585e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,7.13026020093821e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.653787856223062e-05,297.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0004579336382448,291.0273742675781,294.1499938964844,282.0133361816406,281.1287536621094,284.163818359375,282.3017883300781,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.153863170624049e-09,0.000976818613708,-0.007314549293369,0.0,0.0,0.0,-0.006376318167895,60.0,-5.801986217498779,-0.0,-6.505641181320243e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.166780364466832e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.65307408478111e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.12973196641542e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.653072629589587e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0004578997031785,291.02508544921875,294.1499938964844,281.9766540527344,281.1016845703125,284.12628173828125,282.2689514160156,290.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453470938913597e-09,0.0009767457377165,-0.0072922352701425,0.0,0.0,0.0,-0.006372096017003,60.0,-5.8228960037231445,-0.0,-6.504670579943196e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,9.166780364466832e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,9.65307408478111e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547790527344,0.0,0.0,7.12973196641542e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,9.653072629589587e-05,297.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0004578997031785,291.02508544921875,294.1499938964844,281.9766540527344,281.1016845703125,284.12628173828125,282.2689514160156,290.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453470938913597e-09,0.0009767457377165,-0.0072922352701425,0.0,0.0,0.0,-0.006372096017003,60.0,-5.8228960037231445,-0.0,-6.504670579943196e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,9.167028474621476e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,9.65333529165946e-05,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,7.129924779292196e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.653333836467937e-05,297.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0004579121014103,291.0239562988281,294.1499938964844,281.9583435058594,281.08856201171875,284.1075134277344,282.2524108886719,290.6870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.148409533082485e-09,0.0009767719311639,-0.0073002600111067,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.8337273597717285,-0.0,-6.505019456426453e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517883300781,0.0,0.0,9.167649113805965e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,9.653989400248976e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,7.130407902877778e-05,297.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05242919921875,0.0,0.0,9.65398721746169e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0004579431260935,291.0227966308594,294.1499938964844,281.94000244140625,281.07568359375,284.0887451171875,282.2357177734375,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.1561206981223222e-09,0.0009768378222361,-0.0073204645887017,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.844806671142578,-0.0,-6.505898397790588e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.169957775156944e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.656420297687872e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.132202881621197e-05,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.656418114900588e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004580584354698,291.0205078125,294.1499938964844,281.9033203125,281.0506591796875,284.0512390136719,282.2018127441406,290.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829733271499e-09,0.0009770832257345,-0.0073956903070211,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.867657661437988,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,9.169957775156944e-05,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,9.656420297687872e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,7.132202881621197e-05,297.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.656418114900588e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,0.0004580584354698,291.0205078125,294.1499938964844,281.9033203125,281.0506591796875,284.0512390136719,282.2018127441406,290.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184829733271499e-09,0.0009770832257345,-0.0073956903070211,0.0,0.0,0.0,-0.0063916686922311,60.0,-5.867657661437988,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.17360739549622e-05,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.660262730903924e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,7.13504123268649e-05,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.6602612757124e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0004582407418638,291.0181884765625,294.1499938964844,281.8666687011719,281.0265197753906,284.01373291015625,282.1671447753906,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230245848584445e-09,0.0009774715872481,-0.0075146914459764,0.0,0.0,0.0,-0.0064141834154725,60.0,-5.8914103507995605,-0.0,-6.514345329833304e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,9.17360739549622e-05,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.660262730903924e-05,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,7.13504123268649e-05,297.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.6602612757124e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0004582407418638,291.0181884765625,294.1499938964844,281.8666687011719,281.0265197753906,284.01373291015625,282.1671447753906,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230245848584445e-09,0.0009774715872481,-0.0075146914459764,0.0,0.0,0.0,-0.0064141834154725,60.0,-5.8914103507995605,-0.0,-6.514345329833304e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.178505570162088e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.665420657256618e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.138850924093276e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.665418474469334e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0004584853886626,291.015869140625,294.1499938964844,281.8299865722656,281.00311279296875,283.9762268066406,282.13153076171875,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291214190070945e-09,0.0009779928950592,-0.0076744435355067,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916008949279785,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458679199219,0.0,0.0,9.178505570162088e-05,297.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,9.665420657256618e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,7.138850924093276e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464782714844,0.0,0.0,9.665418474469334e-05,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459289550781,0.0,0.0,0.0004584853886626,291.015869140625,294.1499938964844,281.8299865722656,281.00311279296875,283.9762268066406,282.13153076171875,290.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291214190070945e-09,0.0009779928950592,-0.0076744435355067,0.0,0.0,0.0,-0.0064444080926477,60.0,-5.916008949279785,-0.0,-6.521296569417245e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.184559166897088e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.671795851318166e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.143559196265414e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.671794396126644e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004587878065649,291.0135192871094,294.1499938964844,281.7933349609375,280.9803771972656,283.9386901855469,282.0948791503906,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941402435302734,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,9.184559166897088e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.671795851318166e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,7.143559196265414e-05,297.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,9.671794396126644e-05,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004587878065649,291.0135192871094,294.1499938964844,281.7933349609375,280.9803771972656,283.9386901855469,282.0948791503906,290.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366591672104846e-09,0.0009786374866962,-0.0078719509765505,0.0,0.0,0.0,-0.0064817760139703,60.0,-5.941402435302734,-0.0,-6.529896978690887e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.18799705686979e-05,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.675415640231222e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438232421875,0.0,0.0,7.146233110688627e-05,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.6754141850397e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429077148437,0.0,0.0,0.0004589595191646,291.0123596191406,294.1499938964844,281.7749938964844,280.96923828125,283.919921875,282.0761108398437,290.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790068725124,3.409395210596244e-09,0.000979003496468,-0.007984104566276,0.0,0.0,0.0,-0.0065029952675104,60.0,-5.954391956329346,-0.0,-6.534782670541972e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,9.19168596738018e-05,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.679300274001434e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04278564453125,0.0,0.0,7.149102020775899e-05,297.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.679298818809912e-05,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.000459143804619,291.0111694335937,294.1499938964844,281.75665283203125,280.9582214355469,283.9011535644531,282.0570678710937,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793996578082,3.455332242552344e-09,0.0009793962817639,-0.0081044705584645,0.0,0.0,0.0,-0.0065257684327661,60.0,-5.967555999755859,-0.0,-6.54002860756009e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.199776104651392e-05,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.687819692771882e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.155394268920645e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.68781823758036e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004595479404088,291.0087890625,294.1499938964844,281.7200012207031,280.9364929199219,283.8636169433594,282.0181884765625,290.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556078542743535e-09,0.0009802577551454,-0.0083684455603361,0.0,0.0,0.0,-0.0065757124684751,60.0,-5.9943718910217285,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,9.199776104651392e-05,297.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,9.687819692771882e-05,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,7.155394268920645e-05,297.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.68781823758036e-05,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03985595703125,0.0,0.0,0.0004595479404088,291.0087890625,294.1499938964844,281.7200012207031,280.9364929199219,283.8636169433594,282.0181884765625,290.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980261247605,3.556078542743535e-09,0.0009802577551454,-0.0083684455603361,0.0,0.0,0.0,-0.0065757124684751,60.0,-5.9943718910217285,-0.0,-6.551540820964874e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.208748815581204e-05,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.69726825132966e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.16237336746417e-05,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.697266796138138e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0004599961393978,291.00640869140625,294.1499938964844,281.6833190917969,280.91510009765625,283.8260498046875,281.9781799316406,290.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818715413773e-09,0.0009812131756916,-0.0086612254381179,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.0218377113342285,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.208748815581204e-05,297.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.69726825132966e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,7.16237336746417e-05,297.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,9.697266796138138e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0004599961393978,291.00640869140625,294.1499938964844,281.6833190917969,280.91510009765625,283.8260498046875,281.9781799316406,290.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812169009819,3.667818715413773e-09,0.0009812131756916,-0.0086612254381179,0.0,0.0,0.0,-0.0066311070695519,60.0,-6.0218377113342285,-0.0,-6.564320642610255e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.218495688401164e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.707531717140228e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,7.169953460106626e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.707530261948703e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004604829882737,291.0040283203125,294.1499938964844,281.64666748046875,280.8939514160156,283.7884521484375,281.93707275390625,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892022852759055e-09,0.000982251134701,-0.0089792711660265,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.049880504608154,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.218495688401164e-05,297.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03643798828125,0.0,0.0,9.707531717140228e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365905761719,0.0,0.0,7.169953460106626e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.707530261948703e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0004604829882737,291.0040283203125,294.1499938964844,281.64666748046875,280.8939514160156,283.7884521484375,281.93707275390625,290.653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892022852759055e-09,0.000982251134701,-0.0089792711660265,0.0,0.0,0.0,-0.0066912821494042,60.0,-6.049880504608154,-0.0,-6.578217437436251e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.223844244843348e-05,297.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.713164035929368e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,7.174113852670416e-05,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03515625,0.0,0.0,9.713162580737844e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0004607501614373,291.00274658203125,294.1499938964844,281.6275939941406,280.88299560546875,283.7688903808594,281.9152526855469,290.6509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828245965763,3.855814778574995e-09,0.0009828207548707,-0.0091538047417998,0.0,0.0,0.0,-0.0067243045195937,60.0,-6.0646796226501465,-0.0,-6.585850087503786e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,9.228906856151298e-05,297.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.71849513007328e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345153808594,0.0,0.0,7.178050873335451e-05,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.718493674881756e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0004610030737239,291.0015869140625,294.1499938964844,281.6099853515625,280.8729248046875,283.7508239746094,281.8949584960937,290.6490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983363832347,3.918867896857137e-09,0.0009833599906414,-0.0093190129846334,0.0,0.0,0.0,-0.0067555629648268,60.0,-6.078434944152832,-0.0,-6.59307914929741e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,9.23432526178658e-05,297.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,9.724200936034322e-05,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,7.182265107985586e-05,297.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.7241994808428e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0004612737102434,291.0003967285156,294.1499938964844,281.5916748046875,280.8624572753906,283.7320251464844,281.87353515625,290.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986349028650693e-09,0.0009839369449764,-0.0094958217814564,0.0,0.0,0.0,-0.006789016071707,60.0,-6.092885971069336,-0.0,-6.60081980186078e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,9.23985571716912e-05,297.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,9.730024612508714e-05,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,7.186566654127091e-05,297.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,9.730023157317191e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,0.000461549963802,290.9991760253906,294.1499938964844,281.5733337402344,280.8519592285156,283.71319580078125,281.8519287109375,290.6449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552277091876485e-09,0.0009845260065048,-0.0096762916073203,0.0,0.0,0.0,-0.0068231620825827,60.0,-6.107429504394531,-0.0,-6.608726010881584e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.251215669792144e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.741987014422192e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.195401849457994e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.74198555923067e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0004621174302883,290.9967041015625,294.1499938964844,281.5366516113281,280.8309326171875,283.6755065917969,281.80816650390625,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196713199178248e-09,0.0009857357945293,-0.0100469961762428,0.0,0.0,0.0,-0.0068933027796447,60.0,-6.136770725250244,-0.0,-6.624980386504832e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,9.251215669792144e-05,297.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301208496094,0.0,0.0,9.741987014422192e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,7.195401849457994e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.74198555923067e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294494628906,0.0,0.0,0.0004621174302883,290.9967041015625,294.1499938964844,281.5366516113281,280.8309326171875,283.6755065917969,281.80816650390625,290.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857399854809,4.196713199178248e-09,0.0009857357945293,-0.0100469961762428,0.0,0.0,0.0,-0.0068933027796447,60.0,-6.136770725250244,-0.0,-6.624980386504832e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.262844832846896e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.754233178682624e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.204446592368186e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.754231723491102e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0004626983136404,290.9942626953125,294.1499938964844,281.5,280.80975341796875,283.6378173828125,281.7638244628906,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341556447684525e-09,0.0009869744535535,-0.0104264942929148,0.0,0.0,0.0,-0.0069651077501475,60.0,-6.166385173797607,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,9.262844832846896e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,9.754233178682624e-05,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.204446592368186e-05,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278015136719,0.0,0.0,9.754231723491102e-05,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273132324219,0.0,0.0,0.0004626983136404,290.9942626953125,294.1499938964844,281.5,280.80975341796875,283.6378173828125,281.7638244628906,290.63671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341556447684525e-09,0.0009869744535535,-0.0104264942929148,0.0,0.0,0.0,-0.0069651077501475,60.0,-6.166385173797607,-0.0,-6.641641192572936e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.274597687181084e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.766609582584353e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.213588105514646e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,9.766608127392828e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004632854252122,290.99176025390625,294.1499938964844,281.4633483886719,280.7882995605469,283.6000671386719,281.71905517578125,290.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487941573927401e-09,0.0009882261510938,-0.0108100278303027,0.0,0.0,0.0,-0.0070376778021454,60.0,-6.19618034362793,-0.0,-6.658500950607049e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,9.274597687181084e-05,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258178710937,0.0,0.0,9.766609582584353e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,7.213588105514646e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,9.766608127392828e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251770019531,0.0,0.0,0.0004632854252122,290.99176025390625,294.1499938964844,281.4633483886719,280.7882995605469,283.6000671386719,281.71905517578125,290.632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882306912913,4.487941573927401e-09,0.0009882261510938,-0.0108100278303027,0.0,0.0,0.0,-0.0070376778021454,60.0,-6.19618034362793,-0.0,-6.658500950607049e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.286338899983092e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.778972889762372e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.222720159916207e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.778971434570848e-05,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0004638718964997,290.9892883300781,294.1499938964844,281.4266662597656,280.7665100097656,283.56231689453125,281.67401123046875,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634177930284977e-09,0.0009894766844809,-0.0111931664869189,0.0,0.0,0.0,-0.0071101733483374,60.0,-6.226055145263672,-0.0,-6.67536497189758e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.286338899983092e-05,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0236511230469,0.0,0.0,9.778972889762372e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,7.222720159916207e-05,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,9.778971434570848e-05,297.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0004638718964997,290.9892883300781,294.1499938964844,281.4266662597656,280.7665100097656,283.56231689453125,281.67401123046875,290.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894813410937,4.634177930284977e-09,0.0009894766844809,-0.0111931664869189,0.0,0.0,0.0,-0.0071101733483374,60.0,-6.226055145263672,-0.0,-6.67536497189758e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,9.29215020732954e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225524902344,0.0,0.0,9.7850919701159e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,7.227239257190377e-05,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223693847656,0.0,0.0,9.78509124252014e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004641621781047,290.9880065917969,294.1499938964844,281.4083251953125,280.75543212890625,283.5434265136719,281.65142822265625,290.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901003213599,4.706553369260291e-09,0.0009900955483317,-0.0113827884197235,0.0,0.0,0.0,-0.0071460530161857,60.0,-6.240992546081543,-0.0,-6.683718822841912e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
