time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12011760,297.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.297896758653224e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,9.791144111659378e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216064453125,0.0,0.0,7.23170887795277e-05,297.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,9.791142656467856e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004644492582883,290.9867553710937,294.1499938964844,281.3900146484375,280.7442321777344,283.5245361328125,281.6288452148437,290.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990712433122,4.778132112193134e-09,0.0009907076600939,-0.0115703223273158,0.0,0.0,0.0,-0.0071815378032624,60.0,-6.255910873413086,-0.0,-6.69198598757248e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.309103188570587e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.802944987313822e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.240425475174561e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.8029435321223e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004650090413633,290.9842224121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4867248535156,281.583740234375,290.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.917708018581379e-09,0.0009919012663885,-0.0119360005483031,0.0,0.0,0.0,-0.0072507318109273,60.0,-6.2856316566467285,-0.0,-6.708121702558857e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,9.309103188570587e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,9.802944987313822e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194091796875,0.0,0.0,7.240425475174561e-05,297.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.8029435321223e-05,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,0.0004650090413633,290.9842224121094,294.1499938964844,281.35333251953125,280.7214050292969,283.4867248535156,281.583740234375,290.6200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919061558321,4.917708018581379e-09,0.0009919012663885,-0.0119360005483031,0.0,0.0,0.0,-0.0072507318109273,60.0,-6.2856316566467285,-0.0,-6.708121702558857e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,9.3198410468176e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.814251825446264e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.248776819324121e-05,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.81425037025474e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004655453958548,290.981689453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4488830566406,281.5388488769531,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051443707770886e-09,0.0009930448140949,-0.0122863743454217,0.0,0.0,0.0,-0.0073170303367078,60.0,-6.31512451171875,-0.0,-6.72360087605739e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,9.3198410468176e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,9.814251825446264e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.248776819324121e-05,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.81425037025474e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,0.0004655453958548,290.981689453125,294.1499938964844,281.3166809082031,280.6979675292969,283.4488830566406,281.5388488769531,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930498199537,5.051443707770886e-09,0.0009930448140949,-0.0122863743454217,0.0,0.0,0.0,-0.0073170303367078,60.0,-6.31512451171875,-0.0,-6.72360087605739e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.329932800028472e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.824878361541778e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,7.25662539480254e-05,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.824877633946016e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0004660495033022,290.9791259765625,294.1499938964844,281.2799987792969,280.6737365722656,283.4110107421875,281.4942321777344,290.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177129391853441e-09,0.000994119560346,-0.0126156536862254,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.344271659851074,-0.0,-6.738163449426794e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,9.329932800028472e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.824878361541778e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,7.25662539480254e-05,297.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.824877633946016e-05,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0004660495033022,290.9791259765625,294.1499938964844,281.2799987792969,280.6737365722656,283.4110107421875,281.4942321777344,290.61163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941247990354,5.177129391853441e-09,0.000994119560346,-0.0126156536862254,0.0,0.0,0.0,-0.0073793386109173,60.0,-6.344271659851074,-0.0,-6.738163449426794e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.335602226201444e-05,297.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,9.830849012359975e-05,298.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.261034625116736e-05,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0132751464844,0.0,0.0,9.830847557168454e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0004663326835725,290.9775695800781,294.1499938964844,281.25799560546875,280.6588134765625,283.3883056640625,281.4676818847656,290.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947286453098,5.247740020308811e-09,0.0009947234066203,-0.0128006422892212,0.0,0.0,0.0,-0.0074143433012068,60.0,-6.361541271209717,-0.0,-6.746352454456428e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.33917981456034e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.8346165032126e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,7.263817678904161e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,9.834615048021078e-05,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,0.0004665114101953,290.9765625,294.1499938964844,281.24334716796875,280.6487121582031,283.3731384277344,281.4500732421875,290.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951097890734,5.292300375714376e-09,0.0009951044339686,-0.0129173835739493,0.0,0.0,0.0,-0.0074364342726767,60.0,-6.372941970825195,-0.0,-6.751522363401818e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.343486453872174e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.83915160759352e-05,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.267167529789731e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,9.839150152402e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0004667265457101,290.9752502441406,294.1499938964844,281.2250061035156,280.6358337402344,283.35418701171875,281.4281921386719,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955684654414,5.345936138212437e-09,0.0009955631103366,-0.0130578987300395,0.0,0.0,0.0,-0.0074630239978432,60.0,-6.387081146240234,-0.0,-6.757748138852548e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.347543527837844e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,9.843423322308809e-05,298.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,7.270322385011241e-05,297.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,9.843422594713049e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0004669291956815,290.9739685058594,294.1499938964844,281.2066650390625,280.6227111816406,283.33526611328125,281.40643310546875,290.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996000599116,5.3964566149034e-09,0.0009959951275959,-0.0131902517750859,0.0,0.0,0.0,-0.0074880691245198,60.0,-6.401076793670654,-0.0,-6.76361509022172e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.354763460578396e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.851025970419867e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.275937969097868e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.851025242824107e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004672898212447,290.9713439941406,294.1499938964844,281.1700134277344,280.595703125,283.29736328125,281.3633728027344,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967695223167,5.486364695883594e-09,0.0009967639343813,-0.0134257907047867,0.0,0.0,0.0,-0.0075326403602957,60.0,-6.4285101890563965,-0.0,-6.774061489522867e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,9.354763460578396e-05,297.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,9.851025970419867e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,7.275937969097868e-05,297.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,9.851025242824107e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004672898212447,290.9713439941406,294.1499938964844,281.1700134277344,280.595703125,283.29736328125,281.3633728027344,290.5988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967695223167,5.486364695883594e-09,0.0009967639343813,-0.0134257907047867,0.0,0.0,0.0,-0.0075326403602957,60.0,-6.4285101890563965,-0.0,-6.774061489522867e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.360781405121088e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.857364057097584e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,7.280618592631072e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.85736260190606e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0004675904638133,290.9687194824219,294.1499938964844,281.1333312988281,280.56756591796875,283.25946044921875,281.32086181640625,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561305638224212e-09,0.0009974049171432,-0.0136221181601285,0.0,0.0,0.0,-0.007569792214781,60.0,-6.455219268798828,-0.0,-6.782775585634226e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.360781405121088e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,9.857364057097584e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,7.280618592631072e-05,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,9.85736260190606e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0004675904638133,290.9687194824219,294.1499938964844,281.1333312988281,280.56756591796875,283.25946044921875,281.32086181640625,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974103886634,5.561305638224212e-09,0.0009974049171432,-0.0136221181601285,0.0,0.0,0.0,-0.007569792214781,60.0,-6.455219268798828,-0.0,-6.782775585634226e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.365407458972186e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.862234583124518e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,7.284216553671286e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.862233855528756e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0004678215191233,290.9660949707031,294.1499938964844,281.0966796875,280.5382385253906,283.2215576171875,281.279052734375,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618894682868358e-09,0.0009978973539546,-0.0137729858979582,0.0,0.0,0.0,-0.0075983419083058,60.0,-6.481010437011719,-0.0,-6.789476003632444e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,9.365407458972186e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,9.862234583124518e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,7.284216553671286e-05,297.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.862233855528756e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0004678215191233,290.9660949707031,294.1499938964844,281.0966796875,280.5382385253906,283.2215576171875,281.279052734375,290.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099790294189,5.618894682868358e-09,0.0009978973539546,-0.0137729858979582,0.0,0.0,0.0,-0.0075983419083058,60.0,-6.481010437011719,-0.0,-6.789476003632444e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.368512110086158e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,9.865503670880572e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.286630716407672e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.86550294328481e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004679766134358,290.96343994140625,294.1499938964844,281.0599975585937,280.5075988769531,283.18365478515625,281.2378845214844,290.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657531332303733e-09,0.0009982277406379,-0.0138742048293352,0.0,0.0,0.0,-0.0076174959540367,60.0,-6.505817413330078,-0.0,-6.79397302860707e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.368512110086158e-05,297.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,9.865503670880572e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,7.286630716407672e-05,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.86550294328481e-05,297.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004679766134358,290.96343994140625,294.1499938964844,281.0599975585937,280.5075988769531,283.18365478515625,281.2378845214844,290.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982334449887,5.657531332303733e-09,0.0009982277406379,-0.0138742048293352,0.0,0.0,0.0,-0.0076174959540367,60.0,-6.505817413330078,-0.0,-6.79397302860707e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.369448525831103e-05,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.866490290733054e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000305175781,0.0,0.0,7.287359039764851e-05,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.866488835541531e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0004680233832914,290.96209716796875,294.1499938964844,281.0416564941406,280.49176025390625,283.16473388671875,281.21759033203125,290.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669178904099681e-09,0.0009983273921534,-0.0139047168195247,0.0,0.0,0.0,-0.0076232701539993,60.0,-6.51780891418457,-0.0,-6.7953287441469e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99810791015625,0.0,0.0,9.369940380565822e-05,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,9.867008338915184e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988708496094,0.0,0.0,7.287741755135357e-05,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.86700688372366e-05,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0004680479760281,290.9607849121094,294.1499938964844,281.0233459472656,280.4755554199219,283.1457824707031,281.1974792480469,290.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207206666469,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.529505729675293,-0.0,-6.796039997425396e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.369536564918236e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.866582695394754e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.287427433766425e-05,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.866581240203232e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0004680278070736,290.9580993652344,294.1499938964844,280.9866638183594,280.4420166015625,283.1079406738281,281.15777587890625,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.551980972290039,-0.0,-6.79544953641198e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957580566406,0.0,0.0,9.369536564918236e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963684082031,0.0,0.0,9.866582695394754e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,7.287427433766425e-05,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,9.866581240203232e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0004680278070736,290.9580993652344,294.1499938964844,280.9866638183594,280.4420166015625,283.1079406738281,281.15777587890625,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.670214964226261e-09,0.0009983363561332,-0.0139074316248297,0.0,0.0,0.0,-0.0076237842440605,60.0,-6.551980972290039,-0.0,-6.79544953641198e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.367091843159868e-05,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.864008461590856e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,7.285526226041839e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.864007006399332e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.000467905687401,290.9554138183594,294.1499938964844,280.95001220703125,280.40692138671875,283.0700988769531,281.1187438964844,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639716693650598e-09,0.0009980755858123,-0.013827534392476,0.0,0.0,0.0,-0.0076086656190454,60.0,-6.573136806488037,-0.0,-6.791898954361386e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.367091843159868e-05,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,9.864008461590856e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,7.285526226041839e-05,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,9.864007006399332e-05,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,0.000467905687401,290.9554138183594,294.1499938964844,280.95001220703125,280.40692138671875,283.0700988769531,281.1187438964844,290.5727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.639716693650598e-09,0.0009980755858123,-0.013827534392476,0.0,0.0,0.0,-0.0076086656190454,60.0,-6.573136806488037,-0.0,-6.791898954361386e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.361447882838549e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.85806473181583e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.28113591321744e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.858064004220068e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0004676237585954,290.95269775390625,294.1499938964844,280.9143981933594,280.3720092773437,283.0323181152344,281.08074951171875,290.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693574196880036e-09,0.0009974740678444,-0.013643211685121,0.0,0.0,0.0,-0.0075737857259809,60.0,-6.592017650604248,-0.0,-6.783712080959958e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,9.361447882838549e-05,297.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.85806473181583e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,7.28113591321744e-05,297.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.858064004220068e-05,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910888671875,0.0,0.0,0.0004676237585954,290.95269775390625,294.1499938964844,280.9143981933594,280.3720092773437,283.0323181152344,281.08074951171875,290.5683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693574196880036e-09,0.0009974740678444,-0.013643211685121,0.0,0.0,0.0,-0.0075737857259809,60.0,-6.592017650604248,-0.0,-6.783712080959958e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.355261863674968e-05,297.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,9.851550566963851e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,7.276324322447181e-05,297.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898681640625,0.0,0.0,9.851549111772329e-05,297.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0004673147341236,290.95086669921875,294.1499938964844,280.891357421875,280.34942626953125,283.00665283203125,281.0556335449219,290.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968203958123,5.492253762895416e-09,0.0009968149242922,-0.0134412189945578,0.0,0.0,0.0,-0.0075355628505349,60.0,-6.602916717529297,-0.0,-6.774746452720137e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.351703192805871e-05,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892578125,0.0,0.0,9.847803448792548e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.273557275766507e-05,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,9.847801993601024e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.000467136997031,290.9499816894531,294.1499938964844,280.8808288574219,280.339111328125,282.99462890625,281.0440368652344,290.56396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964412311092,5.447907902578208e-09,0.000996435759589,-0.0133250430226325,0.0,0.0,0.0,-0.0075135789811611,60.0,-6.607418537139893,-0.0,-6.769592175714936e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,9.345262515125796e-05,297.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,9.841020801104604e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.26854705135338e-05,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,9.841019345913082e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0004668152541853,290.9486389160156,294.1499938964844,280.8647766113281,280.3233947753906,282.975830078125,281.0264892578125,290.5617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957547299563,5.367640110165439e-09,0.0009957493748515,-0.0131147587671875,0.0,0.0,0.0,-0.0074737868271768,60.0,-6.61328649520874,-0.0,-6.76026843393629e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.338085510535166e-05,297.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,9.833462536334991e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.262964936671779e-05,297.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,9.83346180873923e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0004664567532017,290.947265625,294.1499938964844,280.8492126464844,280.3081359863281,282.9570617675781,281.0093078613281,290.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278199655123217e-09,0.0009949846426025,-0.012880440801382,0.0,0.0,0.0,-0.0074294474907219,60.0,-6.618372440338135,-0.0,-6.749885983481363e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.32107141125016e-05,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.815545490710063e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.249731424963102e-05,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.815544763114303e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004656068340409,290.94451904296875,294.1499938964844,280.8194274902344,280.2789611816406,282.9197082519531,280.9765625,290.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625680446624756,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,9.32107141125016e-05,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,9.815545490710063e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,7.249731424963102e-05,297.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,9.815544763114303e-05,297.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004656068340409,290.94451904296875,294.1499938964844,280.8194274902344,280.2789611816406,282.9197082519531,280.9765625,290.5550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.625680446624756,-0.0,-6.72530688916595e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.301042155129836e-05,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.794454672373833e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,7.234153599711135e-05,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.794453217182308e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004646063607651,290.9418029785156,294.1499938964844,280.7913513183594,280.25146484375,282.882568359375,280.9461669921875,290.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62923002243042,-0.0,-6.696431142927396e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.301042155129836e-05,297.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.794454672373833e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9821472167969,0.0,0.0,7.234153599711135e-05,297.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,9.794453217182308e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004646063607651,290.9418029785156,294.1499938964844,280.7913513183594,280.25146484375,282.882568359375,280.9461669921875,290.5505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816601339996396e-09,0.0009910375811159,-0.0116711072623729,0.0,0.0,0.0,-0.007200613617897,60.0,-6.62923002243042,-0.0,-6.696431142927396e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.278508514398708e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.770724864210932e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,7.21662727301009e-05,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,9.770724136615172e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004634807410184,290.9390563964844,294.1499938964844,280.7649230957031,280.2255554199219,282.845703125,280.9181213378906,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629596710205078,-0.0,-6.664019025492962e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.278508514398708e-05,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.770724864210932e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,7.21662727301009e-05,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,9.770724136615172e-05,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790954589844,0.0,0.0,0.0004634807410184,290.9390563964844,294.1499938964844,280.7649230957031,280.2255554199219,282.845703125,280.9181213378906,290.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535812170303188e-09,0.0009886366315186,-0.0109354481101036,0.0,0.0,0.0,-0.0070614148862659,60.0,-6.629596710205078,-0.0,-6.664019025492962e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.254088217858224e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.745008719619364e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.197633385658264e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.745007992023602e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0004622608830686,290.9363098144531,294.1499938964844,280.7400207519531,280.201171875,282.8091125488281,280.8922119140625,290.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.6273956298828125,-0.0,-6.628982163192634e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.254088217858224e-05,297.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,9.745008719619364e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.197633385658264e-05,297.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97705078125,0.0,0.0,9.745007992023602e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0004622608830686,290.9363098144531,294.1499938964844,280.7400207519531,280.201171875,282.8091125488281,280.8922119140625,290.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.6273956298828125,-0.0,-6.628982163192634e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
