time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014100,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.241292718797922e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.731534373713656e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97607421875,0.0,0.0,7.187680603237823e-05,297.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,9.731532918522134e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.000461621733848,290.9349060058594,294.1499938964844,280.7281188964844,280.1894836425781,282.7909545898437,280.8802490234375,290.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846753673627,4.072082671058297e-09,0.0009846712928265,-0.0097204521298408,0.0,0.0,0.0,-0.0068315239623188,60.0,-6.625268459320068,-0.0,-6.610660818751057e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.228278941009194e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.717830835143104e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,7.177559018600732e-05,297.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.71782937995158e-05,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742431640625,0.0,0.0,0.0004609716706909,290.9335327148437,294.1499938964844,280.716552734375,280.1781616210937,282.7728576660156,280.8687744140625,290.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.622722625732422,-0.0,-6.592054546672443e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.201691136695445e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.689832222647964e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.156880019465461e-05,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.689831495052204e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0004596435755956,290.9307861328125,294.1499938964844,280.69439697265625,280.15643310546875,282.7369384765625,280.8476257324219,290.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616298198699951,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.201691136695445e-05,297.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722900390625,0.0,0.0,9.689832222647964e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.972412109375,0.0,0.0,7.156880019465461e-05,297.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97216796875,0.0,0.0,9.689831495052204e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718017578125,0.0,0.0,0.0004596435755956,290.9307861328125,294.1499938964844,280.69439697265625,280.15643310546875,282.7369384765625,280.8476257324219,290.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616298198699951,-0.0,-6.554120091095683e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.174906881526113e-05,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,9.661626972956584e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,7.136047497624531e-05,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.66162624536082e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0004583056434057,290.9280090332031,294.1499938964844,280.6734619140625,280.13592529296875,282.7013854980469,280.82867431640625,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608588695526123,-0.0,-6.516016526347812e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693298339844,0.0,0.0,9.174906881526113e-05,297.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698486328125,0.0,0.0,9.661626972956584e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,7.136047497624531e-05,297.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,9.66162624536082e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,0.0004583056434057,290.9280090332031,294.1499938964844,280.6734619140625,280.13592529296875,282.7013854980469,280.82867431640625,290.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.244905455446201e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.608588695526123,-0.0,-6.516016526347812e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.148412209469824e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.633726585889236e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,7.115440530469641e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.633725858293474e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0004569821758195,290.9252319335937,294.1499938964844,280.65362548828125,280.1164855957031,282.6661682128906,280.8116760253906,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6000800132751465,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.148412209469824e-05,297.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674072265625,0.0,0.0,9.633726585889236e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,7.115440530469641e-05,297.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.633725858293474e-05,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669189453125,0.0,0.0,0.0004569821758195,290.9252319335937,294.1499938964844,280.65362548828125,280.1164855957031,282.6661682128906,280.8116760253906,290.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.6000800132751465,-0.0,-6.478433789425253e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,9.1288129624445e-05,297.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96551513671875,0.0,0.0,9.613087604520842e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.100196671672165e-05,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.61308687692508e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,0.0004560031520668,290.9231262207031,294.1499938964844,280.63922119140625,280.1023864746094,282.6396789550781,280.8002319335937,290.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670572207819077e-09,0.000972686568275,-0.0060481848195195,0.0,0.0,0.0,-0.0061367331072688,60.0,-6.593286514282227,-0.0,-6.450702727534009e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96441650390625,0.0,0.0,9.122716437559576e-05,297.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,9.606667299522088e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.09545420249924e-05,297.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9648132324219,0.0,0.0,9.606666571926326e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0004556986095849,290.9224548339844,294.1499938964844,280.6347961425781,280.0980529785156,282.63134765625,280.7968139648437,290.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.5946036430468662e-09,0.0009720369707792,-0.0058491225354373,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591123580932617,-0.0,-6.442088107405652e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96319580078125,0.0,0.0,9.110329119721428e-05,297.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637145996094,0.0,0.0,9.59362369030714e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638061523437,0.0,0.0,7.0858201070223e-05,297.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.593622235115618e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,0.0004550798621494,290.9210510253906,294.1499938964844,280.625732421875,280.08917236328125,282.61407470703125,280.7901611328125,290.5165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707194985821,2.440261104297292e-09,0.0009707170538604,-0.0054446919821202,0.0,0.0,0.0,-0.0060225571505725,60.0,-6.586629390716553,-0.0,-6.424603782306805e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.09822847461328e-05,297.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,9.58088057814166e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.076407928252593e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623413085937,0.0,0.0,9.580879850545898e-05,297.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0004544753755908,290.919677734375,294.1499938964844,280.61688232421875,280.0804748535156,282.5968933105469,280.783935546875,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299660623,2.2894828255459743e-09,0.0009694276377558,-0.0050495988689363,0.0,0.0,0.0,-0.0059478096663951,60.0,-6.582169532775879,-0.0,-6.407545782849411e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.075470734387636e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.556915028952062e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.058707706164569e-05,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.5569143013563e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004533385799732,290.9168701171875,294.1499938964844,280.5997619628906,280.0636901855469,282.5628356933594,280.7728881835937,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573636531829834,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.075470734387636e-05,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,9.556915028952062e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.058707706164569e-05,297.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,9.5569143013563e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004533385799732,290.9168701171875,294.1499938964844,280.5997619628906,280.0636901855469,282.5628356933594,280.7728881835937,290.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.573636531829834,-0.0,-6.375527306090589e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.054734255187212e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.535078424960376e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,7.042579090921208e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.535077697364612e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0004523027455434,290.9140930175781,294.1499938964844,280.5833435058594,280.047607421875,282.5291748046875,280.7637939453125,290.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294830497354,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565927982330322,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.054734255187212e-05,297.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,9.535078424960376e-05,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,7.042579090921208e-05,297.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,9.535077697364612e-05,297.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0004523027455434,290.9140930175781,294.1499938964844,280.5833435058594,280.047607421875,282.5291748046875,280.7637939453125,290.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475350055917711e-09,0.0009647932020016,-0.0036294830497354,0.0,0.0,0.0,-0.0056791412644088,60.0,-6.565927982330322,-0.0,-6.346422054548384e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.035858238348736e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.515201236354188e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.027897663647309e-05,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.515200508758426e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0004513598396442,290.9112854003906,294.1499938964844,280.5675048828125,280.0321044921875,282.495849609375,280.7562866210937,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123334806688151e-09,0.0009627818362787,-0.0030131554231047,0.0,0.0,0.0,-0.0055625410750508,60.0,-6.559078693389893,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545288085937,0.0,0.0,9.035858238348736e-05,297.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,9.515201236354188e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95513916015625,0.0,0.0,7.027897663647309e-05,297.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,9.515200508758426e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,0.0004513598396442,290.9112854003906,294.1499938964844,280.5675048828125,280.0321044921875,282.495849609375,280.7562866210937,290.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123334806688151e-09,0.0009627818362787,-0.0030131554231047,0.0,0.0,0.0,-0.0055625410750508,60.0,-6.559078693389893,-0.0,-6.31998631206443e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.019001299748196e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.497450082562864e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.014787115622312e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.497449354967102e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0004505178367253,290.9084777832031,294.1499938964844,280.5521545410156,280.0170593261719,282.4629211425781,280.7504272460937,290.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022942724205675e-09,0.0009609856642782,-0.0024627610109746,0.0,0.0,0.0,-0.0054584150202572,60.0,-6.553277969360352,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.019001299748196e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.497450082562864e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.014787115622312e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.497449354967102e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520874023437,0.0,0.0,0.0004505178367253,290.9084777832031,294.1499938964844,280.5521545410156,280.0170593261719,282.4629211425781,280.7504272460937,290.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.3022942724205675e-09,0.0009609856642782,-0.0024627610109746,0.0,0.0,0.0,-0.0054584150202572,60.0,-6.553277969360352,-0.0,-6.296424714946626e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,9.011332440422848e-05,297.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,9.48937376961112e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,7.008821557974443e-05,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.48937304201536e-05,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,0.000450134743005,290.9070739746094,294.1499938964844,280.5446472167969,280.0096740722656,282.4465637207031,280.74810791015625,290.4934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067291610406983e-09,0.000960168428719,-0.0022123379167169,0.0,0.0,0.0,-0.0054110386408865,60.0,-6.550804615020752,-0.0,-6.285719678089663e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.004073217511177e-05,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,9.48173037613742e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,7.003176142461598e-05,297.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.481728920945898e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495849609375,0.0,0.0,0.0004497721383813,290.9056396484375,294.1499938964844,280.5372009277344,280.0024108886719,282.4302978515625,280.74609375,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622723446227,1.1191593207726667e-09,0.0009622712386772,-0.0019800139125436,0.0,0.0,0.0,-0.0053819604218006,60.0,-6.550774097442627,-0.0,-6.275595154647817e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,4.598887244355865e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,4.8428533773403615e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,3.576916424208321e-05,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,4.842853013542481e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0002297239552717,290.9037780761719,294.1499938964844,280.52252197265625,279.9880065917969,282.402587890625,280.7427062988281,290.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138510118238,8.37080627036357e-10,0.0007138501387089,-0.0014868477592244,0.0,0.0,0.0,-0.0039867376908659,60.0,-5.64093542098999,-0.0,-1.6371263455994267e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,4.598887244355865e-05,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,4.8428533773403615e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9487609863281,0.0,0.0,3.576916424208321e-05,297.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,4.842853013542481e-05,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482116699219,0.0,0.0,0.0002297239552717,290.9037780761719,294.1499938964844,280.52252197265625,279.9880065917969,282.402587890625,280.7427062988281,290.48651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007138510118238,8.37080627036357e-10,0.0007138501387089,-0.0014868477592244,0.0,0.0,0.0,-0.0039867376908659,60.0,-5.64093542098999,-0.0,-1.6371263455994267e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,4.3600193748716265e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,4.591314063873142e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,3.391129939700477e-05,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,4.591313700075261e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0002177920105168,290.9047241210937,294.1499938964844,280.5080261230469,279.97381591796875,282.390380859375,280.7430419921875,290.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944356203079224,-0.0,-1.4714768070689388e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,4.3600193748716265e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,4.591314063873142e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95172119140625,0.0,0.0,3.391129939700477e-05,297.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,4.591313700075261e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0002177920105168,290.9047241210937,294.1499938964844,280.5080261230469,279.97381591796875,282.390380859375,280.7430419921875,290.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643092688638,5.807990755002377e-10,0.0004643086867872,-0.0010626215953379,0.0,0.0,0.0,-0.0026153670623898,60.0,-3.944356203079224,-0.0,-1.4714768070689388e-08,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,3.0769053410040215e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,3.240131991333328e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,2.393151225987821e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,3.2401316275354475e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001536977943032,290.9065246582031,294.1499938964844,280.4935913085937,279.9596862792969,282.38604736328125,280.747314453125,290.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206700785085,4.0286665670130607e-10,0.0003206696710549,-0.0007384736090898,0.0,0.0,0.0,-0.001807342050597,60.0,-2.761195659637451,-0.0,-7.328325501987365e-09,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,3.0769053410040215e-05,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,3.240131991333328e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,2.393151225987821e-05,297.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,3.2401316275354475e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,0.0001536977943032,290.9065246582031,294.1499938964844,280.4935913085937,279.9596862792969,282.38604736328125,280.747314453125,290.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206700785085,4.0286665670130607e-10,0.0003206696710549,-0.0007384736090898,0.0,0.0,0.0,-0.001807342050597,60.0,-2.761195659637451,-0.0,-7.328325501987365e-09,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,2.1477702830452472e-05,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,2.2617072318098508e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.670489837124478e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,2.2617070499109104e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0001072855811798,290.9083251953125,294.1499938964844,280.4814758300781,279.9477844238281,282.3863830566406,280.7554016113281,290.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.008639097213745,-0.0,-3.5706897438814163e-09,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,2.001662323891651e-05,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,2.107848376908805e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,1.556850111228414e-05,297.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,2.107848195009865e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,9.998718451242894e-05,290.9086303710937,294.1499938964844,280.4791564941406,279.94549560546875,282.3865661621094,280.7569274902344,290.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000213282299228,2.667621401553077e-10,0.0002132820227416,-0.0004880402993876,0.0,0.0,0.0,-0.0012013585073873,60.0,-1.8827707767486568,-0.0,-3.1014020240860422e-09,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,1.5886744222370908e-05,297.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,1.6729518392821774e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,1.2356370461930055e-05,297.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,1.6729518392821774e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,7.935758185340092e-05,290.9094543457031,294.1499938964844,280.47186279296875,279.9383850097656,282.3872375488281,280.7611999511719,290.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.5280699729919434,-0.0,-1.953647688068827e-09,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,1.238041204487672e-05,297.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,1.3037179996899796e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,9.62921967584407e-06,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9577941894531,0.0,0.0,1.3037179087405091e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,6.184272933751345e-05,290.9100341796875,294.1499938964844,280.4645690917969,279.93121337890625,282.3878173828125,280.76446533203125,290.46856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499442090367467e-10,0.0001319166331086,-0.0003018566058017,0.0,0.0,0.0,-0.0007430495461449,60.0,-1.221554160118103,-0.0,-1.1864423887786302e-09,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.034805548755685e-06,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.407994871755363e-06,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.471521490107989e-06,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,7.407993962260662e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,3.5140314139425755e-05,290.9106750488281,294.1499938964844,280.4497375488281,279.91668701171875,282.3885498046875,280.76824951171875,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.37534286316044e-11,7.495792669942603e-05,-0.0001715214311843,0.0,0.0,0.0,-0.000422216951847,60.0,-0.7364328503608704,-0.0,-3.8307221283950805e-10,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,7.034805548755685e-06,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586486816406,0.0,0.0,7.407994871755363e-06,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,5.471521490107989e-06,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,7.407993962260662e-06,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,3.5140314139425755e-05,290.9106750488281,294.1499938964844,280.4497375488281,279.91668701171875,282.3885498046875,280.76824951171875,290.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.495802128687501e-05,9.37534286316044e-11,7.495792669942603e-05,-0.0001715214311843,0.0,0.0,0.0,-0.000422216951847,60.0,-0.7364328503608704,-0.0,-3.8307221283950805e-10,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,3.56254213329521e-06,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,3.751531266971142e-06,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.770869059531833e-06,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,3.7515310395974666e-06,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,1.7795637177187018e-05,290.910888671875,294.1499938964844,280.4345703125,279.9018249511719,282.3888244628906,280.76953125,290.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016608248465e-05,4.747847601183075e-11,3.796011515078135e-05,-8.686158253112808e-05,0.0,0.0,0.0,-0.0002138186391675,60.0,-0.4096590578556061,-0.0,-9.824183827555899e-11,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581298828125,0.0,0.0,3.56254213329521e-06,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,3.751531266971142e-06,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,2.770869059531833e-06,297.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,3.7515310395974666e-06,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588317871094,0.0,0.0,1.7795637177187018e-05,290.910888671875,294.1499938964844,280.4345703125,279.9018249511719,282.3888244628906,280.76953125,290.4601745605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.796016608248465e-05,4.747847601183075e-11,3.796011515078135e-05,-8.686158253112808e-05,0.0,0.0,0.0,-0.0002138186391675,60.0,-0.4096590578556061,-0.0,-9.824183827555899e-11,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.5453015294042416e-06,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.627278152227518e-06,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.20190247798746e-06,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,1.6272780385406804e-06,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.719101631664671e-06,290.9108581542969,294.1499938964844,280.4189453125,279.88653564453125,282.3888244628906,280.769775390625,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465764929307625e-05,2.0594439348320392e-11,1.6465744920424186e-05,-3.767744419747032e-05,0.0,0.0,0.0,-9.274689364247024e-05,60.0,-0.1981168240308761,-0.0,-1.8484295691290065e-11,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,1.5453015294042416e-06,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.627278152227518e-06,297.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,1.20190247798746e-06,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,1.6272780385406804e-06,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,7.719101631664671e-06,290.9108581542969,294.1499938964844,280.4189453125,279.88653564453125,282.3888244628906,280.769775390625,290.4561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6465764929307625e-05,2.0594439348320392e-11,1.6465744920424186e-05,-3.767744419747032e-05,0.0,0.0,0.0,-9.274689364247024e-05,60.0,-0.1981168240308761,-0.0,-1.8484295691290065e-11,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.11231462496653e-07,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,5.383517418522388e-07,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.976248876824684e-07,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,5.383516850088199e-07,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,2.553706963226432e-06,290.91082763671875,294.1499938964844,280.4028015136719,279.8706970214844,282.3888244628906,280.7698059082031,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.44744716535206e-06,6.813356302759477e-12,5.447440344141796e-06,-1.2464951396395918e-05,0.0,0.0,0.0,-3.0683891964145005e-05,60.0,-0.0827360823750495,-0.0,-2.0230728984410584e-12,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
