time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12016440,297.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,5.11231462496653e-07,297.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,5.383517418522388e-07,297.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,3.976248876824684e-07,297.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,5.383516850088199e-07,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,2.553706963226432e-06,290.91082763671875,294.1499938964844,280.4028015136719,279.8706970214844,282.3888244628906,280.7698059082031,290.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.44744716535206e-06,6.813356302759477e-12,5.447440344141796e-06,-1.2464951396395918e-05,0.0,0.0,0.0,-3.0683891964145005e-05,60.0,-0.0827360823750495,-0.0,-2.0230728984410584e-12,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.563287750945165e-07,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.699267440675613e-07,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.993670366573497e-07,297.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.699267156458518e-07,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2804152902390342e-06,290.9107971191406,294.1499938964844,280.3944702148437,279.862548828125,282.3887939453125,280.7698059082031,290.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-2.731288532231701e-06,3.4161558130907377e-12,2.73128512162657e-06,-6.249807483982295e-06,0.0,0.0,0.0,-1.5384561265818775e-05,60.0,-0.0496356338262558,-0.0,-5.085938723121963e-13,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,1.0548237838747809e-07,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,1.1107810848898225e-07,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,8.204193591154765e-08,297.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,1.1107809427812756e-07,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,5.269063763080339e-07,290.9107971191406,294.1499938964844,280.385986328125,279.8542175292969,282.3887939453125,280.769775390625,290.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1238718116146629e-06,1.4056790670693986e-12,1.1238704473726102e-06,-2.571728373368387e-06,0.0,0.0,0.0,-6.33044692222029e-06,60.0,-0.0275323782116174,-0.0,-8.612639139198023e-14,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,6.8523160479116996e-09,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.2158243824560495e-09,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.329584773505758e-09,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.215823494277629e-09,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,3.4228740730668505e-08,290.9107971191406,294.1499938964844,280.3684387207031,279.8370056152344,282.3887939453125,280.769775390625,290.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.301252935576485e-08,9.130321959637325e-14,7.30124369852092e-08,-1.6706903238628001e-07,0.0,0.0,0.0,-4.112516762688756e-07,60.0,-0.0064701358787715,-0.0,-3.634554849197159e-16,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,6.8523160479116996e-09,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,7.2158243824560495e-09,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,5.329584773505758e-09,297.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,7.215823494277629e-09,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,3.4228740730668505e-08,290.9107971191406,294.1499938964844,280.3684387207031,279.8370056152344,282.3887939453125,280.769775390625,290.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.301252935576485e-08,9.130321959637325e-14,7.30124369852092e-08,-1.6706903238628001e-07,0.0,0.0,0.0,-4.112516762688756e-07,60.0,-0.0064701358787715,-0.0,-3.634554849197159e-16,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-1.436573748847536e-09,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-1.5127824548599731e-09,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.1173363345662324e-09,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-1.5127823438376702e-09,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-7.175983807172771e-09,290.9107971191406,294.1499938964844,280.3500061035156,279.8189392089844,282.3887939453125,280.769775390625,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.5295984923113792e-08,-1.9151076124240832e-14,-1.5295965383188562e-08,3.5008831389404804e-08,0.0,0.0,0.0,8.616189006716014e-08,60.0,-0.001056135748513,-0.0,-1.5974684043191478e-17,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-1.436573748847536e-09,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-1.5127824548599731e-09,297.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.1173363345662324e-09,297.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-1.5127823438376702e-09,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-7.175983807172771e-09,290.9107971191406,294.1499938964844,280.3500061035156,279.8189392089844,282.3887939453125,280.769775390625,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.5295984923113792e-08,-1.9151076124240832e-14,-1.5295965383188562e-08,3.5008831389404804e-08,0.0,0.0,0.0,8.616189006716014e-08,60.0,-0.001056135748513,-0.0,-1.5974684043191478e-17,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.3307189941406,279.800048828125,282.3887939453125,280.769775390625,290.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,-6.662229134235531e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.3307189941406,279.800048828125,282.3887939453125,280.769775390625,290.4389038085937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,-6.662229134235531e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.3123474121094,279.78204345703125,282.3887939453125,280.769775390625,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001385100185871,-0.0,-8.564564695021249e-38,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.31072998046875,279.78045654296875,282.3887939453125,280.769775390625,290.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001474327145842,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.30047607421875,279.7704162597656,282.3887939453125,280.769775390625,290.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5391539959100937e-12,-1.3483493143686969e-17,3.5391674400170325e-12,-4.727322266279144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001672532525844,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.29010009765625,279.76025390625,282.3887939453125,280.769775390625,290.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001727739872876,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.2689514160156,279.7395324707031,282.3887939453125,280.769775390625,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001683958107605,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.2689514160156,279.7395324707031,282.3887939453125,280.769775390625,290.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001683958107605,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.24737548828125,279.7183837890625,282.3887939453125,280.769775390625,290.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001574756461195,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.24737548828125,279.7183837890625,282.3887939453125,280.769775390625,290.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001574756461195,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.2254638671875,279.6968994140625,282.3887939453125,280.769775390625,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524813595248392e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,0.000146139296703,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.2254638671875,279.6968994140625,282.3887939453125,280.769775390625,290.42608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524813595248392e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,0.000146139296703,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.20330810546875,279.6752014160156,282.3887939453125,280.769775390625,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001354571868432,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.20330810546875,279.6752014160156,282.3887939453125,280.769775390625,290.4239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001354571868432,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.19219970703125,279.664306640625,282.3887939453125,280.769775390625,290.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.000130390675622,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.1810302734375,279.65338134765625,282.3887939453125,280.769775390625,290.4220275878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.41019057773408e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001255226088687,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.15869140625,279.6314697265625,282.3887939453125,280.769775390625,290.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001163992419606,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.15869140625,279.6314697265625,282.3887939453125,280.769775390625,290.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,0.0001163992419606,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.13641357421875,279.6096496582031,282.3887939453125,280.769775390625,290.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5391539959100937e-12,-1.3483493143686969e-17,3.5391674400170325e-12,-4.727322266279144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001079751382349,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.13641357421875,279.6096496582031,282.3887939453125,280.769775390625,290.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.5391539959100937e-12,-1.3483493143686969e-17,3.5391674400170325e-12,-4.727322266279144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001079751382349,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-5.116914379189874e-13,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-5.388361198205297e-13,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-3.979826722084329e-13,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-5.388360656104207e-13,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-2.5560048869111007e-12,290.9107971191406,294.1499938964844,280.1142883300781,279.58795166015625,282.3887939453125,280.769775390625,290.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.650468382437877e-12,-1.4720319238175244e-17,3.650483127587423e-12,-1.3643689043135732e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001001877899398,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-5.116914379189874e-13,297.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-5.388361198205297e-13,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-3.979826722084329e-13,297.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-5.388360656104207e-13,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-2.5560048869111007e-12,290.9107971191406,294.1499938964844,280.1142883300781,279.58795166015625,282.3887939453125,280.769775390625,290.4169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-3.650468382437877e-12,-1.4720319238175244e-17,3.650483127587423e-12,-1.3643689043135732e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001001877899398,-0.0,-2.0267154052839512e-24,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.0924072265625,279.5664978027344,282.3887939453125,280.769775390625,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524813595248392e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,9.298502845922484e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.0924072265625,279.5664978027344,282.3887939453125,280.769775390625,290.4154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524813595248392e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,9.298502845922484e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0815734863281,279.555908203125,282.3887939453125,280.769775390625,290.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,8.957181125879288e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.07086181640625,279.5453796386719,282.3887939453125,280.769775390625,290.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.393071173299794e-13,1.5403682920707352e-17,9.392917216591301e-13,1.2911646578295244e-12,0.0,0.0,0.0,0.0,60.0,8.62908418639563e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0497436523437,279.5246887207031,282.3887939453125,280.769775390625,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,8.012035686988384e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0497436523437,279.5246887207031,282.3887939453125,280.769775390625,290.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,8.012035686988384e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0291748046875,279.5045471191406,282.3887939453125,280.769775390625,290.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.44066564948298e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0291748046875,279.5045471191406,282.3887939453125,280.769775390625,290.4115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.44066564948298e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0092163085937,279.4849853515625,282.3887939453125,280.769775390625,290.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.910974479978904e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0092163085937,279.4849853515625,282.3887939453125,280.769775390625,290.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.910974479978904e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.989990234375,279.4661560058594,282.3887939453125,280.769775390625,290.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.419611599994823e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.989990234375,279.4661560058594,282.3887939453125,280.769775390625,290.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.419611599994823e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
