time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12018900,297.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9806823730469,279.45703125,282.3887939453125,280.769775390625,290.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.187908729771152e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9715881347656,279.4481201171875,282.3887939453125,280.769775390625,290.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.9649701142916456e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9541320800781,279.4309997558594,282.3887939453125,280.769775390625,290.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.542183498619124e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9541320800781,279.4309997558594,282.3887939453125,280.769775390625,290.4076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022096381541796e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.542183498619124e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.9376525878906,279.41485595703125,282.3887939453125,280.769775390625,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524813595248392e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,5.149919525138103e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.9376525878906,279.41485595703125,282.3887939453125,280.769775390625,290.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524813595248392e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,5.149919525138103e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9223022460937,279.3998107910156,282.3887939453125,280.769775390625,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.771856207762046e-12,1.336236329632654e-17,-1.7718695434487677e-12,3.946668512833096e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.785254714079201e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9223022460937,279.3998107910156,282.3887939453125,280.769775390625,290.4060363769531,0.0,0.0,0.0,0.0,1.0,1.0,1.771856207762046e-12,1.336236329632654e-17,-1.7718695434487677e-12,3.946668512833096e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.785254714079201e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9081420898437,279.3859558105469,282.3887939453125,280.769775390625,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.447644096217118e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9081420898437,279.3859558105469,282.3887939453125,280.769775390625,290.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.447644096217118e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.90155029296875,279.3794860839844,282.3887939453125,280.769775390625,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.289201024221256e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.89532470703125,279.37335205078125,282.3887939453125,280.769775390625,290.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.1367697122041136e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8838806152344,279.3621520996094,282.3887939453125,280.769775390625,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.845091487164609e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8838806152344,279.3621520996094,282.3887939453125,280.769775390625,290.4040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.845091487164609e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8739318847656,279.3523864746094,282.3887939453125,280.769775390625,290.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.4101907431702024e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5742647014558315e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8739318847656,279.3523864746094,282.3887939453125,280.769775390625,290.4034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.4101907431702024e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5742647014558315e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8655700683594,279.3442077636719,282.3887939453125,280.769775390625,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.322627526358701e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8655700683594,279.3442077636719,282.3887939453125,280.769775390625,290.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.322627526358701e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.85888671875,279.3376770019531,282.3887939453125,280.769775390625,290.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.088765879510902e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.85888671875,279.3376770019531,282.3887939453125,280.769775390625,290.4024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.088765879510902e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8562316894531,279.3350524902344,282.3887939453125,280.769775390625,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.978818884002976e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8540344238281,279.3328857421875,282.3887939453125,280.769775390625,290.4019775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.8729344194289297e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8510131835937,279.3299560546875,282.3887939453125,280.769775390625,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.67034447460901e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8510131835937,279.3299560546875,282.3887939453125,280.769775390625,290.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.67034447460901e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8500061035156,279.3289489746094,282.3887939453125,280.769775390625,290.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.48222568188794e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8500061035156,279.3289489746094,282.3887939453125,280.769775390625,290.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.48222568188794e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.85107421875,279.3291015625,282.3887939453125,280.769775390625,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.308017974428367e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.85107421875,279.3291015625,282.3887939453125,280.769775390625,290.4007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.308017974428367e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.85418701171875,279.3295593261719,282.3887939453125,280.769775390625,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.145956568710972e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.85418701171875,279.3295593261719,282.3887939453125,280.769775390625,290.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.145956568710972e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8564758300781,279.3299255371094,282.3887939453125,280.769775390625,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,2.069554102490656e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8592529296875,279.3303527832031,282.3887939453125,280.769775390625,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.995950333366636e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8661804199219,279.3314514160156,282.3887939453125,280.769775390625,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.855284790508449e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8661804199219,279.3314514160156,282.3887939453125,280.769775390625,290.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.855284790508449e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8748474121094,279.3329162597656,282.3887939453125,280.769775390625,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.7245612980332226e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.8748474121094,279.3329162597656,282.3887939453125,280.769775390625,290.3995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.7245612980332226e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8851318359375,279.3347473144531,282.3887939453125,280.769775390625,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6031148334150203e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.8851318359375,279.3347473144531,282.3887939453125,280.769775390625,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6031148334150203e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.89697265625,279.3369140625,282.3887939453125,280.769775390625,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4901985196047464e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.89697265625,279.3369140625,282.3887939453125,280.769775390625,290.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4901985196047464e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
