time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12021300,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9034118652344,279.338134765625,282.3887939453125,280.769775390625,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.4371822544489987e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.91021728515625,279.3394470214844,282.3887939453125,280.769775390625,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.386069652653532e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.9248046875,279.34234619140625,282.3887939453125,280.769775390625,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2884283023595344e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,279.9248046875,279.34234619140625,282.3887939453125,280.769775390625,290.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.398077510279976e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2884283023595344e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9405822753906,279.3456420898437,282.3887939453125,280.769775390625,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.197682195197558e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9405822753906,279.3456420898437,282.3887939453125,280.769775390625,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.197682195197558e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9574890136719,279.3493347167969,282.3887939453125,280.769775390625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.1133940461149903e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9574890136719,279.3493347167969,282.3887939453125,280.769775390625,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.1133940461149903e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.97540283203125,279.3534240722656,282.3887939453125,280.769775390625,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.035046898323344e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.97540283203125,279.3534240722656,282.3887939453125,280.769775390625,290.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.035046898323344e-05,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.9847106933594,279.3556213378906,282.3887939453125,280.769775390625,290.3979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,9.97870392893674e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,279.99420166015625,279.3579406738281,282.3887939453125,280.769775390625,290.3978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,9.625565326132346e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.0138244628906,279.36285400390625,282.3887939453125,280.769775390625,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.949802577262744e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.0138244628906,279.36285400390625,282.3887939453125,280.769775390625,290.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.949802577262744e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0341186523437,279.36822509765625,282.3887939453125,280.769775390625,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,8.321700988744851e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0341186523437,279.36822509765625,282.3887939453125,280.769775390625,290.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,8.321700988744851e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.05499267578125,279.3740539550781,282.3887939453125,280.769775390625,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.737068699498195e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.05499267578125,279.3740539550781,282.3887939453125,280.769775390625,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.737068699498195e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.07635498046875,279.3803405761719,282.3887939453125,280.769775390625,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.193402780103497e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.07635498046875,279.3803405761719,282.3887939453125,280.769775390625,290.3973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022094727180568e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.193402780103497e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.0871887207031,279.3836669921875,282.3887939453125,280.769775390625,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.93465199219645e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.0981140136719,279.3870849609375,282.3887939453125,280.769775390625,290.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.689951078442391e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.1201171875,279.39434814453125,282.3887939453125,280.769775390625,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.221453077159822e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.1201171875,279.39434814453125,282.3887939453125,280.769775390625,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.221453077159822e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.1423034667969,279.402099609375,282.3887939453125,280.769775390625,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.785062967333943e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.1423034667969,279.402099609375,282.3887939453125,280.769775390625,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.785062967333943e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.1645202636719,279.4103698730469,282.3887939453125,280.769775390625,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.378343757911352e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.1645202636719,279.4103698730469,282.3887939453125,280.769775390625,290.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.378343757911352e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.18670654296875,279.419189453125,282.3887939453125,280.769775390625,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.000179953640327e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.18670654296875,279.419189453125,282.3887939453125,280.769775390625,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.000179953640327e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.19775390625,279.4237976074219,282.3887939453125,280.769775390625,290.3968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.823656126973219e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.2087707519531,279.4285583496094,282.3887939453125,280.769775390625,290.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.6535769797628745e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.23052978515625,279.4385070800781,282.3887939453125,280.769775390625,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.327354417910101e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.23052978515625,279.4385070800781,282.3887939453125,280.769775390625,290.3967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.327354417910101e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.251953125,279.4490661621094,282.3887939453125,280.769775390625,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.02344812755473e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.251953125,279.4490661621094,282.3887939453125,280.769775390625,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.02344812755473e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.2729187011719,279.4602355957031,282.3887939453125,280.769775390625,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.7411286939459375e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.2729187011719,279.4602355957031,282.3887939453125,280.769775390625,290.3966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.7411286939459375e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.2933044433594,279.4720458984375,282.3887939453125,280.769775390625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.4788254197337665e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.2933044433594,279.4720458984375,282.3887939453125,280.769775390625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.4788254197337665e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.3032531738281,279.4781799316406,282.3887939453125,280.769775390625,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.3533326586621115e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
