time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12023760,297.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.3130187988281,279.4844970703125,282.3887939453125,280.769775390625,290.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.236583779653301e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.3319396972656,279.4976501464844,282.3887939453125,280.769775390625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.0108969895081827e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.3319396972656,279.4976501464844,282.3887939453125,280.769775390625,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.0108969895081827e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.3500061035156,279.511474609375,282.3887939453125,280.769775390625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.800557922455482e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.3500061035156,279.511474609375,282.3887939453125,280.769775390625,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.800557922455482e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.36749267578125,279.52667236328125,282.3887939453125,280.769775390625,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,2.60483807323908e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.36749267578125,279.52667236328125,282.3887939453125,280.769775390625,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,2.60483807323908e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.38482666015625,279.5437316894531,282.3887939453125,280.769775390625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.421733597657294e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.38482666015625,279.5437316894531,282.3887939453125,280.769775390625,290.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,1.827513401025937e-12,1.3980773448438534e-17,-1.8275272788137453e-12,2.2651921571109623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.421733597657294e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.3934631347656,279.552978515625,282.3887939453125,280.769775390625,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,2.335840008527157e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.4020690917969,279.5626220703125,282.3887939453125,280.769775390625,290.3963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,2.252269268865348e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.4192199707031,279.5832214355469,282.3887939453125,280.769775390625,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5391539959100937e-12,-1.3483496452409419e-17,3.5391674400170325e-12,-4.727322266279144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0930062873958377e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.4192199707031,279.5832214355469,282.3887939453125,280.769775390625,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5391539959100937e-12,-1.3483496452409419e-17,3.5391674400170325e-12,-4.727322266279144e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0930062873958377e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.43634033203125,279.6054382324219,282.3887939453125,280.769775390625,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.946267730090767e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.43634033203125,279.6054382324219,282.3887939453125,280.769775390625,290.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.946267730090767e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.4534606933594,279.6291809082031,282.3887939453125,280.769775390625,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.80779511538276e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.4534606933594,279.6291809082031,282.3887939453125,280.769775390625,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.80779511538276e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.4706115722656,279.65435791015625,282.3887939453125,280.769775390625,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.6783400269559934e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.4706115722656,279.65435791015625,282.3887939453125,280.769775390625,290.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.6783400269559934e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.47918701171875,279.6674499511719,282.3887939453125,280.769775390625,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.6171989045687951e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.48779296875,279.6808776855469,282.3887939453125,280.769775390625,290.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.393071173299794e-13,1.54036796119849e-17,9.392917216591301e-13,1.2911646578295244e-12,0.0,0.0,0.0,0.0,60.0,1.5578567627017037e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.5050964355469,279.7086181640625,282.3887939453125,280.769775390625,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.4408575452762309e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.5050964355469,279.7086181640625,282.3887939453125,280.769775390625,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.4408575452762309e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.52252197265625,279.7375183105469,282.3887939453125,280.769775390625,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.340754579359782e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.52252197265625,279.7375183105469,282.3887939453125,280.769775390625,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.340754579359782e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.54010009765625,279.7674560546875,282.3887939453125,280.769775390625,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.2448645065887831e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.54010009765625,279.7674560546875,282.3887939453125,280.769775390625,290.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.2448645065887831e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.5578918457031,279.79833984375,282.3887939453125,280.769775390625,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.1561244264157722e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.5578918457031,279.79833984375,282.3887939453125,280.769775390625,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.1561244264157722e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.5668640136719,279.8140869140625,282.3887939453125,280.769775390625,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524816903970842e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,1.109238269236812e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.5758972167969,279.830078125,282.3887939453125,280.769775390625,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,1.0699349104470457e-06,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.5941772460937,279.8625793457031,282.3887939453125,280.769775390625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,9.952676691682427e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.5941772460937,279.8625793457031,282.3887939453125,280.769775390625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,9.952676691682427e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.6127624511719,279.8957214355469,282.3887939453125,280.769775390625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524815249609617e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,9.249724257642812e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,2.558457189594937e-13,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,2.6941805991026484e-13,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.989913361042165e-13,297.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,2.694180328052104e-13,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.6127624511719,279.8957214355469,282.3887939453125,280.769775390625,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.279906708180684e-13,-1.5524815249609617e-17,8.280062291192436e-13,-2.0718181944351377e-12,0.0,0.0,0.0,0.0,60.0,9.249724257642812e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.63165283203125,279.9294738769531,282.3887939453125,280.769775390625,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,8.573642844567075e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.63165283203125,279.9294738769531,282.3887939453125,280.769775390625,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,8.573642844567075e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.65093994140625,279.9636535644531,282.3887939453125,280.769775390625,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.951074394441093e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.65093994140625,279.9636535644531,282.3887939453125,280.769775390625,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,7.951074394441093e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.66070556640625,279.9808959960937,282.3887939453125,280.769775390625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.664382906114042e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.67059326171875,279.99822998046875,282.3887939453125,280.769775390625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.397274544018728e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
