time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026220,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.6907043457031,280.0330810546875,282.3887939453125,280.769775390625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.855544256723078e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.6907043457031,280.0330810546875,282.3887939453125,280.769775390625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.855544256723078e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7112731933594,280.068115234375,282.3887939453125,280.769775390625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.365732474478136e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7112731933594,280.068115234375,282.3887939453125,280.769775390625,290.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,6.365732474478136e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7323303222656,280.1032409667969,282.3887939453125,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.911215907872247e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7323303222656,280.1032409667969,282.3887939453125,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.911215907872247e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7539367675781,280.1383361816406,282.3887939453125,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.487668772730103e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7539367675781,280.1383361816406,282.3887939453125,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.487668772730103e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.76495361328125,280.1558532714844,282.3887939453125,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,1.7161990144981545e-12,1.2743947353950259e-17,-1.7162116996635725e-12,5.628145519076533e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.291607294566347e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7760925292969,280.1733093261719,282.3887939453125,280.769775390625,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,5.104654974275036e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7988586425781,280.2080993652344,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.732343086288893e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.7988586425781,280.2080993652344,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.732343086288893e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026940,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.822265625,280.2425842285156,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.40284168234939e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.822265625,280.2425842285156,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,4.40284168234939e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.8463439941406,280.2766418457031,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.091101573067135e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,-2.558457189594937e-13,297.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,-2.6941805991026484e-13,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,-1.989913361042165e-13,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,-2.694180328052104e-13,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,-1.2780024434555504e-12,290.9107971191406,294.1499938964844,280.8463439941406,280.2766418457031,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-3.5948112975942026e-12,-1.410190908606325e-17,3.594825392222445e-12,-3.045845476876141e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.091101573067135e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.8711242675781,280.3102111816406,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.739284295534162e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.8711242675781,280.3102111816406,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.739284295534162e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.8837890625,280.3267822265625,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.617912796016754e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.8966369628906,280.3431701660156,282.3887939453125,280.769775390625,290.3959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.511343038553605e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.92291259765625,280.3754577636719,282.3887939453125,280.769775390625,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.2674617500561e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,0.0,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0,290.9107971191406,294.1499938964844,280.92291259765625,280.3754577636719,282.3887939453125,280.769775390625,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.2674617500561e-07,-0.0,-0.0,0.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.050000000745058,0.0,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.958740234375,0.0,0.050000000745058,0.0,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,0.0,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.050000000745058,0.0,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.050000000745058,0.0,290.9107971191406,291.1499938964844,280.95001220703125,280.40692138671875,282.3887939453125,280.769775390625,290.3959045410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.037926603610686e-07,-0.0,-0.0,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.050000000745058,0.0,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.958740234375,0.0,0.050000000745058,0.0,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.050000000745058,0.0,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.050000000745058,0.0,297.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.050000000745058,0.0,290.9107971191406,291.1499938964844,280.95001220703125,280.40692138671875,282.3887939453125,280.769775390625,290.3959045410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-8.83649924066088e-13,1.6022093072819346e-17,8.83633877873935e-13,-3.903119960482066e-13,0.0,0.0,0.0,0.0,60.0,3.037926603610686e-07,-0.0,-0.0,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6065673828125,0.6357734799385071,0.050000000745058,0.0408347398042678,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.606689453125,0.6357734799385071,0.050000000745058,0.0430009551346302,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6069030761719,0.6357734799385071,0.050000000745058,0.0317603610455989,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60662841796875,0.6357734799385071,0.050000000745058,0.0430009514093399,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.606689453125,0.6357734799385071,0.050000000745058,0.2039779871702194,290.5467834472656,291.1499938964844,280.96539306640625,280.4240417480469,291.3989562988281,294.0215759277344,290.4219970703125,1.0,0.1097448542714119,0.0114691937342286,0.0114691937342286,1.0,1.0,-0.439703494310379,8.718989761291596e-07,0.4397026300430298,-0.1370338797569275,0.0,0.0,0.0,10.050241470336914,60.0,245.3129119873047,-0.0,12.277013778686523,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.6313416361808777,0.050000000745058,0.045236051082611,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.6313416361808777,0.050000000745058,0.0476357415318489,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.6313416361808777,0.050000000745058,0.035183597356081,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.6313416361808777,0.050000000745058,0.0476357415318489,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5442810058594,0.6313416361808777,0.050000000745058,0.2259634435176849,290.5537109375,291.1499938964844,280.9840393066406,280.44439697265625,292.624267578125,297.41754150390625,290.6922607421875,1.0,0.1210938766598701,0.0229383874684572,0.0229383874684572,1.0,1.0,-0.4819970428943634,3.554517888915143e-06,0.4819934666156769,-0.1438873559236526,0.0,0.0,0.0,12.500359535217283,60.0,550.4390258789062,-0.0,16.681312561035156,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0456806719303131,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0481039471924304,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0355294086039066,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0481039471924304,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.2281844019889831,291.04266357421875,291.1499938964844,281.0306701660156,280.4941711425781,292.63604736328125,297.55645751953125,291.1336364746094,1.0,0.1406053155660629,0.0458767749369144,0.0458767749369144,1.0,1.0,-0.4867364764213562,3.743139677681029e-05,0.4866990447044372,-0.1449965536594391,0.0,0.0,0.0,20.01250457763672,60.0,547.7930297851562,-0.0,23.191774368286133,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0456806719303131,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0481039471924304,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0355294086039066,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.0481039471924304,297.54949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.5709875822067261,0.050000000745058,0.2281844019889831,291.04266357421875,291.1499938964844,281.0306701660156,280.4941711425781,292.63604736328125,297.55645751953125,291.1336364746094,1.0,0.1406053155660629,0.0458767749369144,0.0458767749369144,1.0,1.0,-0.4867364764213562,3.743139677681029e-05,0.4866990447044372,-0.1449965536594391,0.0,0.0,0.0,20.01250457763672,60.0,547.7930297851562,-0.0,23.191774368286133,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5492414832115173,0.050000000745058,0.0458179265260696,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5492414832115173,0.050000000745058,0.0482484847307205,297.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5492414832115173,0.050000000745058,0.0356361642479896,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5492414832115173,0.050000000745058,0.0482484847307205,297.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952209472656,0.5492414832115173,0.050000000745058,0.2288700342178344,291.2113952636719,291.1499938964844,281.0584411621094,280.5234069824219,292.6324157714844,297.5362243652344,291.2890014648437,1.0,0.1490137726068496,0.0573459677398204,0.0573459677398204,1.0,1.0,-0.4881990551948547,0.0001056095934472,0.4880934357643127,-0.1452882438898086,0.0,0.0,0.0,23.67985343933105,60.0,496.35009765625,-0.0,26.3463191986084,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5324392318725586,0.050000000745058,0.045949388295412,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5324392318725586,0.050000000745058,0.0483869202435016,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5324392318725586,0.050000000745058,0.0357384160161018,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5324392318725586,0.050000000745058,0.0483869202435016,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456726074219,0.5324392318725586,0.050000000745058,0.2295267134904861,291.3600158691406,291.1499938964844,281.0890808105469,280.555419921875,292.6282653808594,297.5189819335937,291.4306030273437,1.0,0.1565811485052108,0.2458767741918563,0.2458767741918563,0.9973307251930236,1.0,-0.4896000623703003,0.0325390882790088,0.4570609629154205,-0.113348364830017,0.0,0.0,0.0,27.199312210083008,60.0,446.2718505859375,-0.0,29.380050659179688,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0461895130574703,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0359251759946346,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.2307261824607849,291.61865234375,291.1499938964844,281.1584777832031,280.6272888183594,291.7200622558594,297.49285888671875,291.6677551269531,1.0,0.1694024205207824,0.6229383945465088,0.6229383945465088,0.9919922351837158,1.0,-0.4921588897705078,0.1862800121307373,0.3058788776397705,0.0390972346067428,0.0,0.0,0.0,33.64039611816406,60.0,246.21792602539065,-0.0,34.94671630859375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0461895130574703,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0359251759946346,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.0486397817730903,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6070251464844,0.5095370411872864,0.050000000745058,0.2307261824607849,291.61865234375,291.1499938964844,281.1584777832031,280.6272888183594,291.7200622558594,297.49285888671875,291.6677551269531,1.0,0.1694024205207824,0.6229383945465088,0.6229383945465088,0.9919922351837158,1.0,-0.4921588897705078,0.1862800121307373,0.3058788776397705,0.0390972346067428,0.0,0.0,0.0,33.64039611816406,60.0,246.21792602539065,-0.0,34.94671630859375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.046393483877182,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.048854574561119,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.0360838212072849,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.048854574561119,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.2317450642585754,291.5069274902344,291.1499938964844,281.23809814453125,280.7089233398437,290.4097595214844,297.4743957519531,291.4277648925781,1.0,0.1795579940080642,1.0,1.0,0.986653745174408,1.0,-0.4943322539329529,0.2159462422132492,0.2783859968185425,0.068113699555397,0.0,0.0,0.0,39.0986328125,60.0,-293.3078308105469,-0.0,39.74150848388672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.046393483877182,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.048854574561119,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.0360838212072849,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.048854574561119,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5211181640625,0.4954354763031006,0.050000000745058,0.2317450642585754,291.5069274902344,291.1499938964844,281.23809814453125,280.7089233398437,290.4097595214844,297.4743957519531,291.4277648925781,1.0,0.1795579940080642,1.0,1.0,0.986653745174408,1.0,-0.4943322539329529,0.2159462422132492,0.2783859968185425,0.068113699555397,0.0,0.0,0.0,39.0986328125,60.0,-293.3078308105469,-0.0,39.74150848388672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0465621650218963,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0490322038531303,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0362150184810161,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0490322038531303,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.2325876653194427,291.2586364746094,291.04998779296875,281.3271484375,280.7994384765625,290.4068908691406,297.4584350585937,291.2156066894531,1.0,0.1875164359807968,1.0,1.0,0.9776837825775146,1.0,-0.4961296916007995,0.2169858515262603,0.2791438400745392,0.068716324865818,0.0,0.0,0.0,43.609352111816406,48.0,-298.9617919921875,-0.0,43.74238586425781,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0465621650218963,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0490322038531303,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0362150184810161,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.0490322038531303,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4857654273509979,0.050000000745058,0.2325876653194427,291.2586364746094,291.04998779296875,281.3271484375,280.7994384765625,290.4068908691406,297.4584350585937,291.2156066894531,1.0,0.1875164359807968,1.0,1.0,0.9776837825775146,1.0,-0.4961296916007995,0.2169858515262603,0.2791438400745392,0.068716324865818,0.0,0.0,0.0,43.609352111816406,48.0,-298.9617919921875,-0.0,43.74238586425781,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0466042347252368,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0490765012800693,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0362477377057075,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0490765012800693,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.2327977865934372,291.1050109863281,290.95001220703125,281.4248352050781,280.89801025390625,290.436767578125,297.4447937011719,291.0711975097656,1.0,0.1889592409133911,1.0,1.0,0.968713879585266,1.0,-0.4965782463550567,0.2173272967338562,0.2792509794235229,0.0689525976777076,0.0,0.0,0.0,44.73434829711914,36.0,-240.94911193847656,-0.0,44.7446403503418,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0466042347252368,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0490765012800693,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0362477377057075,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.0490765012800693,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4834833443164825,0.050000000745058,0.2327977865934372,291.1050109863281,290.95001220703125,281.4248352050781,280.89801025390625,290.436767578125,297.4447937011719,291.0711975097656,1.0,0.1889592409133911,1.0,1.0,0.968713879585266,1.0,-0.4965782463550567,0.2173272967338562,0.2792509794235229,0.0689525976777076,0.0,0.0,0.0,44.73434829711914,36.0,-240.94911193847656,-0.0,44.7446403503418,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
