time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12028500,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.4846976399421692,0.050000000745058,0.0465817898511886,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.4846976399421692,0.050000000745058,0.0490528680384159,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.4846976399421692,0.050000000745058,0.0362302809953689,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.4846976399421692,0.050000000745058,0.0490528680384159,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.4846976399421692,0.050000000745058,0.2326856851577758,291.0390930175781,290.95001220703125,281.4766845703125,280.9500427246094,290.4532470703125,297.4388427734375,291.0082702636719,1.0,0.1877661943435669,1.0,1.0,0.9642289280891418,1.0,-0.496339201927185,0.2173044234514236,0.2790347635746002,0.0689886435866355,0.0,0.0,0.0,44.134220123291016,36.0,-212.5285186767578,-0.0,44.20980072021485,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.4872004091739654,0.050000000745058,0.0465360097587108,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.4872004091739654,0.050000000745058,0.0490046590566635,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.4872004091739654,0.050000000745058,0.0361946746706962,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.4872004091739654,0.050000000745058,0.0490046590566635,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9849548339844,0.4872004091739654,0.050000000745058,0.2324569970369339,290.9792785644531,290.8500061035156,281.5303955078125,281.0037841796875,290.4713439941406,297.4334716796875,290.9515380859375,1.0,0.1854862719774246,1.0,1.0,0.9613136053085328,1.0,-0.495851457118988,0.2171507775783538,0.2787006795406341,0.068954236805439,0.0,0.0,0.0,42.91000747680664,25.0,-185.4448699951172,-0.0,43.12029647827149,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0463952124118804,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0488563925027847,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0360851660370826,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0488563925027847,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.2317536920309066,290.8787536621094,290.75,281.6430053710937,281.1158447265625,290.5110168457031,297.4242858886719,290.8572692871094,1.0,0.1785236448049545,1.0,1.0,0.9554830193519592,1.0,-0.4943512976169586,0.2166189700365066,0.2777323126792907,0.0687880665063858,0.0,0.0,0.0,39.14503479003906,25.0,-136.17123413085938,-0.0,39.78257369995117,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0463952124118804,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0488563925027847,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0360851660370826,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.0488563925027847,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832092285156,0.495329737663269,0.050000000745058,0.2317536920309066,290.8787536621094,290.75,281.6430053710937,281.1158447265625,290.5110168457031,297.4242858886719,290.8572692871094,1.0,0.1785236448049545,1.0,1.0,0.9554830193519592,1.0,-0.4943512976169586,0.2166189700365066,0.2777323126792907,0.0687880665063858,0.0,0.0,0.0,39.14503479003906,25.0,-136.17123413085938,-0.0,39.78257369995117,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.0462827421724796,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.048737958073616,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.0359976887702941,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.048737958073616,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.231191873550415,290.80322265625,290.6499938964844,281.76190185546875,281.2333679199219,290.5544738769531,297.41705322265625,290.7876892089844,1.0,0.1731374263763427,1.0,1.0,0.9496524333953856,1.0,-0.4931527078151703,0.2162213772535324,0.2769313454627991,0.0686800926923751,0.0,0.0,0.0,36.13749694824219,25.0,-94.25282287597656,-0.0,37.130409240722656,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.0462827421724796,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.048737958073616,297.51220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.0359976887702941,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.048737958073616,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8064880371094,0.5026406645774841,0.050000000745058,0.231191873550415,290.80322265625,290.6499938964844,281.76190185546875,281.2333679199219,290.5544738769531,297.41705322265625,290.7876892089844,1.0,0.1731374263763427,1.0,1.0,0.9496524333953856,1.0,-0.4931527078151703,0.2162213772535324,0.2769313454627991,0.0686800926923751,0.0,0.0,0.0,36.13749694824219,25.0,-94.25282287597656,-0.0,37.130409240722656,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0461978390812873,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0486485511064529,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0359316542744636,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0486485511064529,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.2307677716016769,290.7506408691406,290.54998779296875,281.8863220214844,281.35546875,290.6002502441406,297.41143798828125,290.7404479980469,1.0,0.1688349545001983,1.0,1.0,0.941973090171814,1.0,-0.492247998714447,0.2159913778305053,0.2762566208839416,0.0686696097254753,0.0,0.0,0.0,33.867156982421875,25.0,-59.51813888549805,-0.0,35.13663101196289,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0461978390812873,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0486485511064529,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0359316542744636,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.0486485511064529,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7528686523437,0.5088837146759033,0.050000000745058,0.2307677716016769,290.7506408691406,290.54998779296875,281.8863220214844,281.35546875,290.6002502441406,297.41143798828125,290.7404479980469,1.0,0.1688349545001983,1.0,1.0,0.941973090171814,1.0,-0.492247998714447,0.2159913778305053,0.2762566208839416,0.0686696097254753,0.0,0.0,0.0,33.867156982421875,25.0,-59.51813888549805,-0.0,35.13663101196289,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0461315549910068,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0485787466168403,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0358800962567329,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0485787466168403,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.2304366677999496,290.7181701660156,290.45001220703125,282.01544189453125,281.48126220703125,290.64862060546875,297.4071960449219,290.71258544921875,1.0,0.1653911471366882,1.0,1.0,0.9342937469482422,1.0,-0.4915416538715362,0.2158564925193786,0.2756851613521576,0.068706139922142,0.0,0.0,0.0,32.09467315673828,25.0,-31.084625244140625,-0.0,33.585018157958984,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0461315549910068,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0485787466168403,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0358800962567329,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.0485787466168403,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7194519042969,0.5143101215362549,0.050000000745058,0.2304366677999496,290.7181701660156,290.45001220703125,282.01544189453125,281.48126220703125,290.64862060546875,297.4071960449219,290.71258544921875,1.0,0.1653911471366882,1.0,1.0,0.9342937469482422,1.0,-0.4915416538715362,0.2158564925193786,0.2756851613521576,0.068706139922142,0.0,0.0,0.0,32.09467315673828,25.0,-31.084625244140625,-0.0,33.585018157958984,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7094421386719,0.5167357325553894,0.050000000745058,0.046103935688734,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7094421386719,0.5167357325553894,0.050000000745058,0.0485496632754802,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7094421386719,0.5167357325553894,0.050000000745058,0.035858616232872,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7094421386719,0.5167357325553894,0.050000000745058,0.0485496632754802,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7094421386719,0.5167357325553894,0.050000000745058,0.230298712849617,290.7085876464844,290.45001220703125,282.0815124511719,281.5452880859375,290.6736755371094,297.4055480957031,290.7050476074219,1.0,0.1639329344034195,1.0,1.0,0.9304540157318116,1.0,-0.4912473559379577,0.2158178687095642,0.2754294872283935,0.0687389224767685,0.0,0.0,0.0,31.35615348815918,25.0,-18.9110164642334,-0.0,32.93981170654297,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.5189811587333679,0.050000000745058,0.0460793785750865,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.5189811587333679,0.050000000745058,0.0485238060355186,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.5189811587333679,0.050000000745058,0.0358395166695117,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.5189811587333679,0.050000000745058,0.0485238060355186,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.5189811587333679,0.050000000745058,0.230176031589508,290.70294189453125,290.3500061035156,282.1484680175781,281.6098937988281,290.6981201171875,297.4041748046875,290.7012634277344,1.0,0.162624329328537,1.0,1.0,0.9244641661643982,1.0,-0.4909856617450714,0.2158440351486206,0.2751416563987732,0.0688283294439315,0.0,0.0,0.0,30.699487686157227,25.0,-8.117823600769043,-0.0,32.36676025390625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0460380315780639,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0484802648425102,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0358073562383651,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0484802648425102,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.2299695014953613,290.7017822265625,290.25,282.28466796875,281.7405090332031,290.7470703125,297.40216064453125,290.7031555175781,1.0,0.1603946238756179,1.0,1.0,0.9124844074249268,1.0,-0.4905450642108917,0.2159583419561386,0.2745867371559143,0.0690488964319229,0.0,0.0,0.0,29.59386444091797,25.0,9.670896530151367,-0.0,31.403270721435547,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0460380315780639,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0484802648425102,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0358073562383651,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.0484802648425102,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7016296386719,0.5229628086090088,0.050000000745058,0.2299695014953613,290.7017822265625,290.25,282.28466796875,281.7405090332031,290.7470703125,297.40216064453125,290.7031555175781,1.0,0.1603946238756179,1.0,1.0,0.9124844074249268,1.0,-0.4905450642108917,0.2159583419561386,0.2745867371559143,0.0690488964319229,0.0,0.0,0.0,29.59386444091797,25.0,9.670896530151367,-0.0,31.403270721435547,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0460050590336322,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0484455414116382,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0357817113399505,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0484455414116382,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.2298047840595245,290.7118225097656,290.1499938964844,282.4232177734375,281.8721618652344,290.796875,297.4010314941406,290.7157287597656,1.0,0.1585918813943863,1.0,1.0,0.9005046486854553,1.0,-0.4901936948299408,0.2161403000354766,0.2740533947944641,0.0693152472376823,0.0,0.0,0.0,28.71219253540039,25.0,23.708419799804688,-0.0,30.63616752624512,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0460050590336322,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0484455414116382,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0357817113399505,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.0484455414116382,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.711181640625,0.526330828666687,0.050000000745058,0.2298047840595245,290.7118225097656,290.1499938964844,282.4232177734375,281.8721618652344,290.796875,297.4010314941406,290.7157287597656,1.0,0.1585918813943863,1.0,1.0,0.9005046486854553,1.0,-0.4901936948299408,0.2161403000354766,0.2740533947944641,0.0693152472376823,0.0,0.0,0.0,28.71219253540039,25.0,23.708419799804688,-0.0,30.63616752624512,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0459786467254161,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0484177283942699,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0357611700892448,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0484177283942699,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.2296728491783142,290.7305908203125,290.04998779296875,282.5633239746094,282.0040283203125,290.8382263183594,297.400634765625,290.7361145019531,1.0,0.1571317017078399,1.0,1.0,0.878152072429657,1.0,-0.4899122714996338,0.2167194336652755,0.273192822933197,0.0699601024389267,0.0,0.0,0.0,28.00600814819336,25.0,32.886016845703125,-0.0,30.02258682250977,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0459786467254161,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0484177283942699,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0357611700892448,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.0484177283942699,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295837402344,0.5291600823402405,0.050000000745058,0.2296728491783142,290.7305908203125,290.04998779296875,282.5633239746094,282.0040283203125,290.8382263183594,297.400634765625,290.7361145019531,1.0,0.1571317017078399,1.0,1.0,0.878152072429657,1.0,-0.4899122714996338,0.2167194336652755,0.273192822933197,0.0699601024389267,0.0,0.0,0.0,28.00600814819336,25.0,32.886016845703125,-0.0,30.02258682250977,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0459574162960052,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0483953729271888,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0357446558773517,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0483953729271888,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.2295668125152588,290.7543029785156,289.95001220703125,282.7042236328125,282.1352233886719,290.8753662109375,297.4008483886719,290.7607727050781,1.0,0.1559472531080246,1.0,1.0,0.8557994365692139,1.0,-0.4896860420703888,0.217470645904541,0.2722153663635254,0.0707629173994064,0.0,0.0,0.0,27.438417434692383,25.0,38.14961242675781,-0.0,29.52996826171875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0459574162960052,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0483953729271888,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0357446558773517,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.0483953729271888,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7530822753906,0.5315230488777161,0.050000000745058,0.2295668125152588,290.7543029785156,289.95001220703125,282.7042236328125,282.1352233886719,290.8753662109375,297.4008483886719,290.7607727050781,1.0,0.1559472531080246,1.0,1.0,0.8557994365692139,1.0,-0.4896860420703888,0.217470645904541,0.2722153663635254,0.0707629173994064,0.0,0.0,0.0,27.438417434692383,25.0,38.14961242675781,-0.0,29.52996826171875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7661437988281,0.5325511693954468,0.050000000745058,0.0459484010934829,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7661437988281,0.5325511693954468,0.050000000745058,0.0483858808875083,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7661437988281,0.5325511693954468,0.050000000745058,0.03573764488101,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7661437988281,0.5325511693954468,0.050000000745058,0.0483858808875083,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7661437988281,0.5325511693954468,0.050000000745058,0.2295217812061309,290.7674255371094,289.95001220703125,282.7747497558594,282.2002868652344,290.8924560546875,297.40118408203125,290.77423095703125,1.0,0.1554414182901382,1.0,1.0,0.8446230888366699,1.0,-0.4895899891853332,0.2179147154092788,0.2716752588748932,0.071228340268135,0.0,0.0,0.0,27.19743537902832,25.0,39.81639099121094,-0.0,29.32097244262696,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77978515625,0.5334886908531189,0.050000000745058,0.0459402948617935,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77978515625,0.5334886908531189,0.050000000745058,0.0483773425221443,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77978515625,0.5334886908531189,0.050000000745058,0.035731341689825,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.77978515625,0.5334886908531189,0.050000000745058,0.0483773425221443,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.77978515625,0.5334886908531189,0.050000000745058,0.2294812798500061,290.7811279296875,289.8500061035156,282.8451538085937,282.26483154296875,290.9031677246094,297.401611328125,290.7880554199219,1.0,0.1549851447343826,1.0,1.0,0.8284835815429688,1.0,-0.4895035922527313,0.2186452597379684,0.2708583474159241,0.0719766244292259,0.0,0.0,0.0,26.980751037597656,25.0,40.13099670410156,-0.0,29.13316535949707,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5399366021156311,0.050000000745058,0.0458872094750404,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5399366021156311,0.050000000745058,0.0483214408159256,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.6476112604141235,0.1198762953281402,0.0584429539740085,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5399366021156311,0.050000000745058,0.0483214408159256,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942810058594,0.5399366021156311,0.050000000745058,0.2292161136865615,290.7956237792969,289.8500061035156,282.92156982421875,282.3344116210937,290.9111022949219,297.4022521972656,290.802001953125,1.0,0.1548287570476532,1.0,1.0,0.8109121322631836,1.0,-0.5162168741226196,0.2314080446958542,0.2848087847232818,0.0779586806893348,0.0,0.0,0.0,25.760875701904297,25.0,38.69514083862305,-0.0,30.440752029418945,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5462360978126526,0.050000000745058,0.0458393022418022,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5462360978126526,0.050000000745058,0.0482709929347038,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8094787597656,0.734809160232544,0.1186365112662315,0.0823492333292961,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5462360978126526,0.050000000745058,0.0482709929347038,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067626953125,0.5462360978126526,0.050000000745058,0.2289768159389495,290.8085327148437,289.75,282.9852600097656,282.3919982910156,290.92852783203125,297.4030456542969,290.81591796875,1.0,0.1550786048173904,1.0,1.0,0.7962046265602112,1.0,-0.5444649457931519,0.2446300685405731,0.2998348474502563,0.0850232541561126,0.0,0.0,0.0,24.70686149597168,25.0,41.55176544189453,-0.0,32.05482482910156,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.0458416156470775,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.048273429274559,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8389587402344,0.7344117164611816,0.1163921132683754,0.0823252275586128,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.048273429274559,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.2289883643388748,290.8381652832031,289.8500061035156,283.1238098144531,282.5157775878906,290.9218444824219,297.4042053222656,290.8432922363281,1.0,0.155201569199562,1.0,1.0,0.7639256119728088,1.0,-0.5444610118865967,0.247401624917984,0.2970593869686126,0.0878191590309143,0.0,0.0,0.0,24.769832611083984,25.0,34.48027038574219,-0.0,32.11313247680664,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.0458416156470775,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.048273429274559,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8389587402344,0.7344117164611816,0.1163921132683754,0.0823252275586128,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.048273429274559,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83660888671875,0.5459166765213013,0.050000000745058,0.2289883643388748,290.8381652832031,289.8500061035156,283.1238098144531,282.5157775878906,290.9218444824219,297.4042053222656,290.8432922363281,1.0,0.155201569199562,1.0,1.0,0.7639256119728088,1.0,-0.5444610118865967,0.247401624917984,0.2970593869686126,0.0878191590309143,0.0,0.0,0.0,24.769832611083984,25.0,34.48027038574219,-0.0,32.11313247680664,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.0458441749215126,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.0482761263847351,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.7325344085693359,0.1159938722848892,0.0817754417657852,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.0482761263847351,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.2290011495351791,290.85406494140625,289.95001220703125,283.260009765625,282.6353454589844,290.8648986816406,297.4053955078125,290.8552551269531,1.0,0.1552802473306656,1.0,1.0,0.7226271629333496,1.0,-0.5438258647918701,0.2519482672214508,0.2918775975704193,0.0924859941005706,0.0,0.0,0.0,24.83370780944824,25.0,13.034127235412598,-0.0,32.11427307128906,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.0458441749215126,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.0482761263847351,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8543395996094,0.7325344085693359,0.1159938722848892,0.0817754417657852,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.0482761263847351,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8534851074219,0.5455682277679443,0.050000000745058,0.2290011495351791,290.85406494140625,289.95001220703125,283.260009765625,282.6353454589844,290.8648986816406,297.4053955078125,290.8552551269531,1.0,0.1552802473306656,1.0,1.0,0.7226271629333496,1.0,-0.5438258647918701,0.2519482672214508,0.2918775975704193,0.0924859941005706,0.0,0.0,0.0,24.83370780944824,25.0,13.034127235412598,-0.0,32.11427307128906,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.0458446145057678,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.0482765845954418,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.847900390625,0.7333714365959167,0.1166912391781807,0.0821011662483215,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.0482765845954418,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.2290033400058746,290.8484191894531,290.04998779296875,283.3930358886719,282.74981689453125,290.755615234375,297.406494140625,290.8438415527344,1.0,0.1553523540496826,1.0,1.0,0.6813287138938904,1.0,-0.5442208647727966,0.2590163648128509,0.285204529762268,0.0994367152452468,0.0,0.0,0.0,24.84938621520996,25.0,-20.739913940429688,-0.0,32.16659927368164,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.0458446145057678,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.0482765845954418,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.847900390625,0.7333714365959167,0.1166912391781807,0.0821011662483215,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.0482765845954418,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8492736816406,0.545508623123169,0.050000000745058,0.2290033400058746,290.8484191894531,290.04998779296875,283.3930358886719,282.74981689453125,290.755615234375,297.406494140625,290.8438415527344,1.0,0.1553523540496826,1.0,1.0,0.6813287138938904,1.0,-0.5442208647727966,0.2590163648128509,0.285204529762268,0.0994367152452468,0.0,0.0,0.0,24.84938621520996,25.0,-20.739913940429688,-0.0,32.16659927368164,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369445800781,0.5455375909805298,0.050000000745058,0.0458443984389305,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369445800781,0.5455375909805298,0.050000000745058,0.0482763610780239,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.83416748046875,0.7343884110450745,0.1172688603401184,0.0824596136808395,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369445800781,0.5455375909805298,0.050000000745058,0.0482763610780239,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8369445800781,0.5455375909805298,0.050000000745058,0.2290022671222686,290.8351745605469,290.04998779296875,283.4581604003906,282.8048400878906,290.6766357421875,297.4069519042969,290.82696533203125,1.0,0.155389666557312,1.0,1.0,0.6606795191764832,1.0,-0.5446489453315735,0.2636662721633911,0.2809826731681824,0.1039728298783302,0.0,0.0,0.0,24.847633361816406,25.0,-42.32428359985352,-0.0,32.205467224121094,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5455851554870605,0.050000000745058,0.0458440482616424,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5455851554870605,0.050000000745058,0.048275988548994,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8120422363281,0.7356246709823608,0.1179265081882476,0.0828914642333984,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5455851554870605,0.050000000745058,0.048275988548994,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8164367675781,0.5455851554870605,0.050000000745058,0.2290005087852478,290.8136291503906,290.1499938964844,283.52215576171875,282.8582458496094,290.5977783203125,297.4073486328125,290.8016662597656,1.0,0.1554285138845443,1.0,1.0,0.6440414190292358,1.0,-0.5451637506484985,0.268161416053772,0.2770023047924042,0.1083359792828559,0.0,0.0,0.0,24.842893600463867,25.0,-64.45096588134766,-0.0,32.2496223449707,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5456482172012329,0.050000000745058,0.0458435826003551,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5456482172012329,0.050000000745058,0.0482754968106746,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77947998046875,0.7371125817298889,0.1186906769871711,0.0834098607301712,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5456482172012329,0.050000000745058,0.0482754968106746,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78533935546875,0.5456482172012329,0.1141762435436248,0.2289981842041015,290.78155517578125,290.1499938964844,283.59051513671875,282.9144287109375,290.5020446777344,297.4076843261719,290.7663269042969,1.0,0.1554728001356125,1.0,1.0,0.6259271502494812,1.0,-0.5457813143730164,0.2737136781215668,0.2720676362514496,0.1137295141816139,0.0,0.0,0.0,24.8360652923584,25.0,-87.269775390625,-0.0,32.30162048339844,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7396240234375,0.689631998538971,0.050000000745058,0.0452531725168228,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7396240234375,0.689631998538971,0.050000000745058,0.0476537682116031,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.72784423828125,0.9186094999313354,0.1195087879896164,0.0834717899560928,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7396240234375,0.689631998538971,0.050000000745058,0.0476537682116031,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7297058105469,0.8818968534469604,0.1142052933573722,0.4776620864868164,290.7276916503906,290.25,283.6465759277344,282.95977783203125,290.4840087890625,297.397705078125,290.70880126953125,1.0,0.160264790058136,1.0,1.0,0.610765278339386,1.0,-0.8427008986473083,0.4243781566619873,0.418322741985321,0.2057932913303375,0.0,0.0,0.0,11.827856063842772,25.0,-124.94873809814452,-0.0,50.90568923950195,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
