time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12030540,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119384765625,0.6738531589508057,0.050000000745058,0.0452827140688896,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119384765625,0.6738531589508057,0.050000000745058,0.0476848781108856,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8998388648033142,0.1202956885099411,0.0842397883534431,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119384765625,0.6738531589508057,0.050000000745058,0.0476848781108856,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.8782181739807129,0.1112104579806327,0.5039227604866028,290.5971069335937,290.3500061035156,283.7654724121094,283.05352783203125,290.2274475097656,297.3373413085937,290.5746459960937,1.0,0.1665191054344177,1.0,1.0,0.5774891376495361,1.0,-0.8746292591094971,0.459545373916626,0.4150838851928711,0.2364756613969802,0.0,0.0,0.0,12.99240493774414,25.0,-189.06288146972656,-0.0,57.33345031738281,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119384765625,0.6738531589508057,0.050000000745058,0.0452827140688896,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119384765625,0.6738531589508057,0.050000000745058,0.0476848781108856,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5979309082031,0.8998388648033142,0.1202956885099411,0.0842397883534431,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6119384765625,0.6738531589508057,0.050000000745058,0.0476848781108856,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.8782181739807129,0.1112104579806327,0.5039227604866028,290.5971069335937,290.3500061035156,283.7654724121094,283.05352783203125,290.2274475097656,297.3373413085937,290.5746459960937,1.0,0.1665191054344177,1.0,1.0,0.5774891376495361,1.0,-0.8746292591094971,0.459545373916626,0.4150838851928711,0.2364756613969802,0.0,0.0,0.0,12.99240493774414,25.0,-189.06288146972656,-0.0,57.33345031738281,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.6340481638908386,0.050000000745058,0.0453915111720562,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.6340481638908386,0.050000000745058,0.0477994494140148,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430236816406,0.847362220287323,0.1207686513662338,0.0846794098615646,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.6340481638908386,0.050000000745058,0.0477994494140148,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44390869140625,0.8228983283042908,0.1094621792435646,0.4953228831291199,290.44244384765625,290.45001220703125,283.8780822753906,283.1386108398437,290.115478515625,297.29595947265625,290.42401123046875,1.0,0.1709744483232498,1.0,1.0,0.5651734471321106,1.0,-0.8652478456497192,0.4635539352893829,0.4016939103603363,0.2421887665987014,0.0,0.0,0.0,15.792028427124023,25.0,-195.32801818847656,-0.0,60.04031753540039,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.6340481638908386,0.050000000745058,0.0453915111720562,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.6340481638908386,0.050000000745058,0.0477994494140148,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4430236816406,0.847362220287323,0.1207686513662338,0.0846794098615646,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4563903808594,0.6340481638908386,0.050000000745058,0.0477994494140148,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44390869140625,0.8228983283042908,0.1094621792435646,0.4953228831291199,290.44244384765625,290.45001220703125,283.8780822753906,283.1386108398437,290.115478515625,297.29595947265625,290.42401123046875,1.0,0.1709744483232498,1.0,1.0,0.5651734471321106,1.0,-0.8652478456497192,0.4635539352893829,0.4016939103603363,0.2421887665987014,0.0,0.0,0.0,15.792028427124023,25.0,-195.32801818847656,-0.0,60.04031753540039,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.6142678260803223,0.050000000745058,0.0454706884920597,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.6142678260803223,0.050000000745058,0.0478828251361846,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.8220617771148682,0.1212337985634803,0.0850651338696479,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.6142678260803223,0.050000000745058,0.0478828251361846,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.7932522296905518,0.1084698140621185,0.4905456602573395,290.319580078125,290.54998779296875,283.983642578125,283.21417236328125,290.02081298828125,297.2675476074219,290.3026428222656,1.0,0.1744378209114074,1.0,1.0,0.5528576970100403,1.0,-0.8602713942527771,0.4698674380779266,0.3904039263725281,0.2493912577629089,0.0,0.0,0.0,17.850263595581055,25.0,-175.9929962158203,-0.0,62.29087448120117,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.6142678260803223,0.050000000745058,0.0454706884920597,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.6142678260803223,0.050000000745058,0.0478828251361846,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.8220617771148682,0.1212337985634803,0.0850651338696479,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.6142678260803223,0.050000000745058,0.0478828251361846,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209228515625,0.7932522296905518,0.1084698140621185,0.4905456602573395,290.319580078125,290.54998779296875,283.983642578125,283.21417236328125,290.02081298828125,297.2675476074219,290.3026428222656,1.0,0.1744378209114074,1.0,1.0,0.5528576970100403,1.0,-0.8602713942527771,0.4698674380779266,0.3904039263725281,0.2493912577629089,0.0,0.0,0.0,17.850263595581055,25.0,-175.9929962158203,-0.0,62.29087448120117,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2726745605469,0.6068323254585266,0.050000000745058,0.0455023422837257,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2726745605469,0.6068323254585266,0.050000000745058,0.0479161590337753,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2614440917969,0.8134768605232239,0.121457464993,0.0852492079138755,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2726745605469,0.6068323254585266,0.050000000745058,0.0479161590337753,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.7828537821769714,0.1081426069140434,0.4890128970146179,290.26104736328125,290.54998779296875,284.03350830078125,283.2480773925781,289.97119140625,297.2564697265625,290.24444580078125,1.0,0.1758759617805481,1.0,1.0,0.5466998815536499,1.0,-0.858770489692688,0.4737333059310913,0.3850371539592743,0.2535199224948883,0.0,0.0,0.0,18.67872428894043,25.0,-169.289794921875,-0.0,63.26828002929688,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.6005769371986389,0.050000000745058,0.0455300100147724,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.6005769371986389,0.050000000745058,0.0479452908039093,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071533203125,0.8062787652015686,0.1216709911823272,0.085423320531845,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2170715332031,0.6005769371986389,0.050000000745058,0.0479452908039093,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079772949219,0.7745403051376343,0.1078886464238166,0.4878475069999695,290.20684814453125,290.6499938964844,284.0813293457031,283.279296875,290.0133056640625,297.2469177246094,290.1949157714844,1.0,0.1771503835916519,1.0,1.0,0.5503416657447815,1.0,-0.8576836585998535,0.4708616137504577,0.3868220746517181,0.2508544623851776,0.0,0.0,0.0,19.404247283935547,25.0,-140.3123321533203,-0.0,64.15520477294922,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.5909447073936462,0.050000000745058,0.0455749779939651,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.5909447073936462,0.050000000745058,0.0479926466941833,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1703491210937,0.7953904867172241,0.1221499890089035,0.0857757478952407,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.5909447073936462,0.050000000745058,0.0479926466941833,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17041015625,0.7624997496604919,0.1075890436768531,0.4864034950733185,290.1703491210937,290.75,284.1703796386719,283.3331298828125,290.1377868652344,297.2316589355469,290.1700439453125,1.0,0.1792873442173004,1.0,1.0,0.5576252937316895,1.0,-0.8565407991409302,0.4648593366146087,0.3916814625263214,0.2450735569000244,0.0,0.0,0.0,20.59000396728516,25.0,-45.65174865722656,-0.0,65.700439453125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.5909447073936462,0.050000000745058,0.0455749779939651,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.5909447073936462,0.050000000745058,0.0479926466941833,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1703491210937,0.7953904867172241,0.1221499890089035,0.0857757478952407,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.5909447073936462,0.050000000745058,0.0479926466941833,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17041015625,0.7624997496604919,0.1075890436768531,0.4864034950733185,290.1703491210937,290.75,284.1703796386719,283.3331298828125,290.1377868652344,297.2316589355469,290.1700439453125,1.0,0.1792873442173004,1.0,1.0,0.5576252937316895,1.0,-0.8565407991409302,0.4648593366146087,0.3916814625263214,0.2450735569000244,0.0,0.0,0.0,20.59000396728516,25.0,-45.65174865722656,-0.0,65.700439453125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.5870078206062317,0.050000000745058,0.0455942749977111,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.5870078206062317,0.050000000745058,0.0480129644274711,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17449951171875,0.7912923693656921,0.1224744096398353,0.0860019028186798,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.5870078206062317,0.050000000745058,0.0480129644274711,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1743469238281,0.757928729057312,0.1075397953391075,0.4861174821853637,290.1745300292969,290.75,284.2149658203125,283.3573913574219,290.2027587890625,297.2253112792969,290.1772766113281,1.0,0.1802626550197601,1.0,1.0,0.5615931153297424,1.0,-0.8565406203269958,0.4620041847229004,0.3945364654064178,0.2422231882810592,0.0,0.0,0.0,21.10395812988281,25.0,-5.7723588943481445,-0.0,66.44835662841797,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1834716796875,0.5842757821083069,0.050000000745058,0.045608002692461,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1834716796875,0.5842757821083069,0.050000000745058,0.0480274222791194,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1861267089844,0.7886511087417603,0.1227817237377166,0.0862143337726593,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1834716796875,0.5842757821083069,0.050000000745058,0.0480274222791194,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1858215332031,0.7549184560775757,0.1075518950819969,0.4861193001270294,290.1861877441406,290.8500061035156,284.25,283.3747863769531,290.2554016113281,297.2209167480469,290.1910095214844,1.0,0.180994838476181,1.0,1.0,0.5649089217185974,1.0,-0.8568487763404846,0.4598242044448852,0.3970245718955993,0.2399900257587433,0.0,0.0,0.0,21.472944259643555,25.0,21.39488410949707,-0.0,67.03500366210938,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5796749591827393,0.050000000745058,0.0456317923963069,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5796749591827393,0.050000000745058,0.0480524748563766,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513122558594,0.784823477268219,0.123580515384674,0.0867577567696571,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5796749591827393,0.050000000745058,0.0480524748563766,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.7502939701080322,0.1077409982681274,0.4868185222148895,290.25152587890625,290.95001220703125,284.324462890625,283.40850830078125,290.4940185546875,297.2137451171875,290.2671813964844,1.0,0.1823900490999221,1.0,1.0,0.5864962935447693,1.0,-0.8584284782409668,0.4466817677021026,0.4117467105388641,0.226586565375328,0.0,0.0,0.0,22.12207221984864,25.0,109.0469207763672,-0.0,68.23395538330078,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5796749591827393,0.050000000745058,0.0456317923963069,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5796749591827393,0.050000000745058,0.0480524748563766,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2513122558594,0.784823477268219,0.123580515384674,0.0867577567696571,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.5796749591827393,0.050000000745058,0.0480524748563766,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.7502939701080322,0.1077409982681274,0.4868185222148895,290.25152587890625,290.95001220703125,284.324462890625,283.40850830078125,290.4940185546875,297.2137451171875,290.2671813964844,1.0,0.1823900490999221,1.0,1.0,0.5864962935447693,1.0,-0.8584284782409668,0.4466817677021026,0.4117467105388641,0.226586565375328,0.0,0.0,0.0,22.12207221984864,25.0,109.0469207763672,-0.0,68.23395538330078,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36590576171875,0.5767448544502258,0.050000000745058,0.0456474050879478,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.36590576171875,0.5767448544502258,0.050000000745058,0.0480689145624637,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.7834650278091431,0.1246173381805419,0.0874494463205337,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36590576171875,0.5767448544502258,0.050000000745058,0.0480689145624637,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.7480654120445251,0.1081948950886726,0.4886214733123779,290.3797607421875,291.04998779296875,284.3985595703125,283.43914794921875,290.7206420898437,297.2100524902344,290.4004821777344,1.0,0.1835678517818451,1.0,1.0,0.6080836653709412,1.0,-0.8614802360534668,0.435629278421402,0.4258509278297424,0.2149931639432907,0.0,0.0,0.0,22.569204330444336,25.0,178.01751708984375,-0.0,69.3843002319336,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.36590576171875,0.5767448544502258,0.050000000745058,0.0456474050879478,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.36590576171875,0.5767448544502258,0.050000000745058,0.0480689145624637,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794860839844,0.7834650278091431,0.1246173381805419,0.0874494463205337,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36590576171875,0.5767448544502258,0.050000000745058,0.0480689145624637,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3780822753906,0.7480654120445251,0.1081948950886726,0.4886214733123779,290.3797607421875,291.04998779296875,284.3985595703125,283.43914794921875,290.7206420898437,297.2100524902344,290.4004821777344,1.0,0.1835678517818451,1.0,1.0,0.6080836653709412,1.0,-0.8614802360534668,0.435629278421402,0.4258509278297424,0.2149931639432907,0.0,0.0,0.0,22.569204330444336,25.0,178.01751708984375,-0.0,69.3843002319336,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.43951416015625,0.5757930278778076,0.050000000745058,0.0456525534391403,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43951416015625,0.5757930278778076,0.050000000745058,0.048074334859848,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4543151855469,0.7835801839828491,0.1252244561910629,0.0878570154309272,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.43951416015625,0.5757930278778076,0.050000000745058,0.048074334859848,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4527587890625,0.7477097511291504,0.1085187420248985,0.4899554848670959,290.4545593261719,291.04998779296875,284.4354858398437,283.453369140625,290.8242492675781,297.2093811035156,290.4766845703125,1.0,0.1841016709804535,1.0,1.0,0.6188773512840271,1.0,-0.863589346408844,0.4309963583946228,0.4325929880142212,0.2099788635969162,0.0,0.0,0.0,22.72836875915528,25.0,199.9021911621093,-0.0,69.9644546508789,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.51763916015625,0.5751194953918457,0.050000000745058,0.0456562153995037,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51763916015625,0.5751194953918457,0.050000000745058,0.0480781942605972,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5331726074219,0.7841336727142334,0.1258836388587951,0.0883017778396606,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51763916015625,0.5751194953918457,0.050000000745058,0.0480781942605972,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53155517578125,0.747775137424469,0.1089009493589401,0.4915551543235779,290.5334167480469,291.1499938964844,284.47235107421875,283.46685791015625,290.9169616699219,297.2093505859375,290.5561828613281,1.0,0.1846098601818084,1.0,1.0,0.6289423704147339,1.0,-0.866056501865387,0.4272797703742981,0.4387767314910888,0.2058113813400268,0.0,0.0,0.0,22.851980209350582,25.0,213.87887573242188,-0.0,70.5545654296875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780700683594,0.574437141418457,0.050000000745058,0.0456599332392215,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780700683594,0.574437141418457,0.050000000745058,0.0480821058154106,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.7863014936447144,0.1273317486047744,0.0892863348126411,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780700683594,0.574437141418457,0.050000000745058,0.0480821058154106,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.7489407658576965,0.1098167821764946,0.4954579174518585,290.6941833496094,291.1499938964844,284.5458679199219,283.4918212890625,291.0834655761719,297.2108154296875,290.7169189453125,1.0,0.1855750381946563,1.0,1.0,0.6490724086761475,1.0,-0.8719357252120972,0.4213668406009674,0.4505688548088074,0.1988137066364288,0.0,0.0,0.0,23.013559341430664,25.0,224.5072326660156,-0.0,71.7758560180664,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780700683594,0.574437141418457,0.050000000745058,0.0456599332392215,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780700683594,0.574437141418457,0.050000000745058,0.0480821058154106,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6939697265625,0.7863014936447144,0.1273317486047744,0.0892863348126411,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6780700683594,0.574437141418457,0.050000000745058,0.0480821058154106,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6923217773437,0.7489407658576965,0.1098167821764946,0.4954579174518585,290.6941833496094,291.1499938964844,284.5458679199219,283.4918212890625,291.0834655761719,297.2108154296875,290.7169189453125,1.0,0.1855750381946563,1.0,1.0,0.6490724086761475,1.0,-0.8719357252120972,0.4213668406009674,0.4505688548088074,0.1988137066364288,0.0,0.0,0.0,23.013559341430664,25.0,224.5072326660156,-0.0,71.7758560180664,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.5744084119796753,0.050000000745058,0.0456600598990917,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.5744084119796753,0.050000000745058,0.0480822399258613,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8533630371094,0.7895233631134033,0.1289129108190536,0.0903691947460174,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.5744084119796753,0.050000000745058,0.0480822399258613,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517150878906,0.7511650919914246,0.1108967214822769,0.5001294612884521,290.8534851074219,291.1499938964844,284.6190795898437,283.5141906738281,291.2299194335937,297.2137756347656,290.8754272460937,1.0,0.1865036934614181,1.0,1.0,0.6692025065422058,1.0,-0.8788421750068665,0.4171538949012756,0.4616883099079132,0.1933123767375946,0.0,0.0,0.0,23.09107780456543,25.0,222.0534210205078,-0.0,73.06075286865234,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.5744084119796753,0.050000000745058,0.0456600598990917,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.5744084119796753,0.050000000745058,0.0480822399258613,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8533630371094,0.7895233631134033,0.1289129108190536,0.0903691947460174,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.837646484375,0.5744084119796753,0.050000000745058,0.0480822399258613,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8517150878906,0.7511650919914246,0.1108967214822769,0.5001294612884521,290.8534851074219,291.1499938964844,284.6190795898437,283.5141906738281,291.2299194335937,297.2137756347656,290.8754272460937,1.0,0.1865036934614181,1.0,1.0,0.6692025065422058,1.0,-0.8788421750068665,0.4171538949012756,0.4616883099079132,0.1933123767375946,0.0,0.0,0.0,23.09107780456543,25.0,222.0534210205078,-0.0,73.06075286865234,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5748247504234314,0.050000000745058,0.0456577353179454,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5748247504234314,0.050000000745058,0.0480797924101352,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.7934648990631104,0.1305832266807556,0.09152103215456,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5748247504234314,0.050000000745058,0.0480797924101352,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.7541528344154358,0.1120982095599174,0.5053868889808655,291.0000915527344,291.1499938964844,284.6921081542969,283.5340881347656,291.3221435546875,297.2175598144531,291.0184631347656,1.0,0.1874226480722427,1.0,1.0,0.6799862384796143,1.0,-0.8865256905555725,0.4171057641506195,0.469419926404953,0.1918083429336547,0.0,0.0,0.0,23.11272621154785,25.0,198.9099578857422,-0.0,74.41316223144531,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5748247504234314,0.050000000745058,0.0456577353179454,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5748247504234314,0.050000000745058,0.0480797924101352,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0,0.7934648990631104,0.1305832266807556,0.09152103215456,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862060546875,0.5748247504234314,0.050000000745058,0.0480797924101352,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99859619140625,0.7541528344154358,0.1120982095599174,0.5053868889808655,291.0000915527344,291.1499938964844,284.6921081542969,283.5340881347656,291.3221435546875,297.2175598144531,291.0184631347656,1.0,0.1874226480722427,1.0,1.0,0.6799862384796143,1.0,-0.8865256905555725,0.4171057641506195,0.469419926404953,0.1918083429336547,0.0,0.0,0.0,23.11272621154785,25.0,198.9099578857422,-0.0,74.41316223144531,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5754743218421936,0.050000000745058,0.0456541404128074,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5754743218421936,0.050000000745058,0.0480760112404823,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.7977546453475952,0.1322836279869079,0.0927027389407157,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5754743218421936,0.050000000745058,0.0480760112404823,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.7575779557228088,0.1133669018745422,0.5109986662864685,291.1247863769531,291.1499938964844,284.764892578125,283.5517272949219,291.4048767089844,297.2216186523437,291.14093017578125,1.0,0.1883459091186523,1.0,1.0,0.6907699704170227,1.0,-0.8946656584739685,0.4176326394081116,0.4770330190658569,0.1907771825790405,0.0,0.0,0.0,23.1060733795166,25.0,173.79872131347656,-0.0,75.82109832763672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5754743218421936,0.050000000745058,0.0456541404128074,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5754743218421936,0.050000000745058,0.0480760112404823,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.7977546453475952,0.1322836279869079,0.0927027389407157,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.5754743218421936,0.050000000745058,0.0480760112404823,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.7575779557228088,0.1133669018745422,0.5109986662864685,291.1247863769531,291.1499938964844,284.764892578125,283.5517272949219,291.4048767089844,297.2216186523437,291.14093017578125,1.0,0.1883459091186523,1.0,1.0,0.6907699704170227,1.0,-0.8946656584739685,0.4176326394081116,0.4770330190658569,0.1907771825790405,0.0,0.0,0.0,23.1060733795166,25.0,173.79872131347656,-0.0,75.82109832763672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5758436918258667,0.050000000745058,0.0456521101295948,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5758436918258667,0.050000000745058,0.0480738691985607,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.7999519109725952,0.1331358700990677,0.0932961776852607,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5758436918258667,0.050000000745058,0.0480738691985607,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18072509765625,0.7593836784362793,0.1140164509415626,0.5138822197914124,291.1819152832031,291.1499938964844,284.8012390136719,283.55975341796875,291.4444274902344,297.2236022949219,291.1971130371094,1.0,0.1888108849525451,1.0,1.0,0.6961618661880493,1.0,-0.8988311290740967,0.4180319309234619,0.4807991683483124,0.190371960401535,0.0,0.0,0.0,23.097686767578125,25.0,163.24038696289062,-0.0,76.54170989990234,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.5762345790863037,0.050000000745058,0.0456499680876731,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.5762345790863037,0.050000000745058,0.0480716153979301,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2351989746094,0.8021679520606995,0.1339871138334274,0.093889445066452,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.5762345790863037,0.050000000745058,0.0480716153979301,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.7612354159355164,0.1146728470921516,0.5168015360832214,291.2352294921875,291.1499938964844,284.8375244140625,283.5672607421875,291.46270751953125,297.2255249023437,291.24853515625,1.0,0.1892786771059036,1.0,1.0,0.6950085759162903,1.0,-0.9030388593673706,0.4201923012733459,0.4828465282917022,0.1917096376419067,0.0,0.0,0.0,23.08717536926269,25.0,148.33847045898438,-0.0,77.27235412597656,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5770173072814941,0.050000000745058,0.0456456989049911,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5770173072814941,0.050000000745058,0.0480671189725399,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.8065385818481445,0.1356627196073532,0.0950637683272361,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5770173072814941,0.050000000745058,0.0480671189725399,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173522949219,0.764968752861023,0.1159836053848266,0.5226706266403198,291.318115234375,291.1499938964844,284.9100036621094,283.5808410644531,291.4893798828125,297.2290344238281,291.3277282714844,1.0,0.1902218163013458,1.0,1.0,0.6927019357681274,1.0,-0.91147643327713,0.4247820377349853,0.4866943955421448,0.1946300119161605,0.0,0.0,0.0,23.067121505737305,25.0,113.5263214111328,-0.0,78.755126953125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5770173072814941,0.050000000745058,0.0456456989049911,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5770173072814941,0.050000000745058,0.0480671189725399,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.318115234375,0.8065385818481445,0.1356627196073532,0.0950637683272361,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.5770173072814941,0.050000000745058,0.0480671189725399,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3173522949219,0.764968752861023,0.1159836053848266,0.5226706266403198,291.318115234375,291.1499938964844,284.9100036621094,283.5808410644531,291.4893798828125,297.2290344238281,291.3277282714844,1.0,0.1902218163013458,1.0,1.0,0.6927019357681274,1.0,-0.91147643327713,0.4247820377349853,0.4866943955421448,0.1946300119161605,0.0,0.0,0.0,23.067121505737305,25.0,113.5263214111328,-0.0,78.755126953125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.5777265429496765,0.050000000745058,0.0456418506801128,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.5777265429496765,0.050000000745058,0.0480630658566951,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.8105881810188293,0.1372807025909423,0.0962014570832252,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.5777265429496765,0.050000000745058,0.0480630658566951,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814697265625,0.7685930728912354,0.1172699555754661,0.5284543633460999,291.3820495605469,291.1499938964844,284.9823608398437,283.5926208496094,291.51544189453125,297.2318725585937,291.3896789550781,1.0,0.1911700516939163,1.0,1.0,0.6903953552246094,1.0,-0.919769287109375,0.4293382465839386,0.4904310405254364,0.1975158154964447,0.0,0.0,0.0,23.056989669799805,25.0,88.29310607910156,-0.0,80.24842071533203,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.5777265429496765,0.050000000745058,0.0456418506801128,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.5777265429496765,0.050000000745058,0.0480630658566951,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.8105881810188293,0.1372807025909423,0.0962014570832252,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3759460449219,0.5777265429496765,0.050000000745058,0.0480630658566951,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3814697265625,0.7685930728912354,0.1172699555754661,0.5284543633460999,291.3820495605469,291.1499938964844,284.9823608398437,283.5926208496094,291.51544189453125,297.2318725585937,291.3896789550781,1.0,0.1911700516939163,1.0,1.0,0.6903953552246094,1.0,-0.919769287109375,0.4293382465839386,0.4904310405254364,0.1975158154964447,0.0,0.0,0.0,23.056989669799805,25.0,88.29310607910156,-0.0,80.24842071533203,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5783483386039734,0.050000000745058,0.0456384867429733,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5783483386039734,0.050000000745058,0.0480595268309116,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.8142914772033691,0.1388336718082428,0.0972957760095596,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5783483386039734,0.050000000745058,0.0480595268309116,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.7720610499382019,0.1185224503278732,0.534101128578186,291.42901611328125,291.1499938964844,285.0546264648437,283.6028137207031,291.5130615234375,297.2340087890625,291.43359375,1.0,0.1921178549528122,1.0,1.0,0.6806470155715942,1.0,-0.9278475046157836,0.4360952973365783,0.4917522072792053,0.2026063948869705,0.0,0.0,0.0,23.05801773071289,25.0,60.77177047729492,-0.0,81.74150848388672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5783483386039734,0.050000000745058,0.0456384867429733,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5783483386039734,0.050000000745058,0.0480595268309116,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290466308594,0.8142914772033691,0.1388336718082428,0.0972957760095596,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.5783483386039734,0.050000000745058,0.0480595268309116,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286499023437,0.7720610499382019,0.1185224503278732,0.534101128578186,291.42901611328125,291.1499938964844,285.0546264648437,283.6028137207031,291.5130615234375,297.2340087890625,291.43359375,1.0,0.1921178549528122,1.0,1.0,0.6806470155715942,1.0,-0.9278475046157836,0.4360952973365783,0.4917522072792053,0.2026063948869705,0.0,0.0,0.0,23.05801773071289,25.0,60.77177047729492,-0.0,81.74150848388672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
