time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12032580,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.5788418650627136,0.050000000745058,0.0456358268857002,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.5788418650627136,0.050000000745058,0.0480567216873168,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.8176153898239136,0.1403008103370666,0.09833425283432,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.5788418650627136,0.050000000745058,0.0480567216873168,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.775280237197876,0.1197207272052764,0.5395312309265137,291.4560546875,291.1499938964844,285.1268615722656,283.611572265625,291.5046691894531,297.2353820800781,291.45867919921875,1.0,0.1930578798055648,1.0,1.0,0.6708986759185791,1.0,-0.93560129404068,0.4430810213088989,0.4925202429294586,0.207953929901123,0.0,0.0,0.0,23.07418632507324,25.0,36.85520935058594,-0.0,83.2184066772461,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.5788418650627136,0.050000000745058,0.0456358268857002,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.5788418650627136,0.050000000745058,0.0480567216873168,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4560546875,0.8176153898239136,0.1403008103370666,0.09833425283432,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4537353515625,0.5788418650627136,0.050000000745058,0.0480567216873168,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4558410644531,0.775280237197876,0.1197207272052764,0.5395312309265137,291.4560546875,291.1499938964844,285.1268615722656,283.611572265625,291.5046691894531,297.2353820800781,291.45867919921875,1.0,0.1930578798055648,1.0,1.0,0.6708986759185791,1.0,-0.93560129404068,0.4430810213088989,0.4925202429294586,0.207953929901123,0.0,0.0,0.0,23.07418632507324,25.0,36.85520935058594,-0.0,83.2184066772461,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4628601074219,0.5790339112281799,0.050000000745058,0.0456347912549972,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4628601074219,0.5790339112281799,0.050000000745058,0.0480556301772594,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4645690917969,0.8191312551498413,0.1410000473260879,0.098829761147499,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4628601074219,0.5790339112281799,0.050000000745058,0.0480556301772594,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.46441650390625,0.7767767906188965,0.1202963516116142,0.5421444177627563,291.4645690917969,291.1499938964844,285.1629638671875,283.615478515625,291.4991760253906,297.2357482910156,291.4664001464844,1.0,0.1935223489999771,1.0,1.0,0.6660245060920715,1.0,-0.9393285512924194,0.4466263651847839,0.4927021861076355,0.2106957137584686,0.0,0.0,0.0,23.088462829589844,25.0,27.31943702697754,-0.0,83.9457778930664,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690856933594,0.5791942477226257,0.050000000745058,0.0456339232623577,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690856933594,0.5791942477226257,0.050000000745058,0.0480547174811363,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4701232910156,0.8205615282058716,0.1416776180267334,0.0993101671338081,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4690856933594,0.5791942477226257,0.050000000745058,0.0480547174811363,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.47003173828125,0.7782027125358582,0.1208564937114715,0.5446896553039551,291.4701232910156,291.1499938964844,285.19903564453125,283.6190795898437,291.48681640625,297.2359619140625,291.4709777832031,1.0,0.1939821392297744,1.0,1.0,0.6596545577049255,1.0,-0.9429567456245422,0.4507527351379394,0.4922040104866028,0.214027464389801,0.0,0.0,0.0,23.1062240600586,25.0,17.348360061645508,-0.0,84.66471099853516,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4693908691406,0.7883816361427307,0.1253097355365753,0.0967298373579979,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697265625,0.6136864423751831,0.050000000745058,0.0478847920894622,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.46923828125,0.863847017288208,0.1424189954996109,0.0996872559189796,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4697265625,0.6136864423751831,0.050000000745058,0.0478847920894622,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.46929931640625,0.8214523792266846,0.1214782893657684,0.5465728044509888,291.4692077636719,291.1499938964844,285.2370300292969,283.6225891113281,291.4708557128906,297.23638916015625,291.4691162109375,1.0,0.195646122097969,1.0,1.0,0.6529518365859985,1.0,-1.00654935836792,0.4839905500411987,0.5225587487220764,0.2347708046436309,0.0,0.0,0.0,19.5527286529541,25.0,4.616189002990723,-0.0,91.37356567382812,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4679260253906,0.8362719416618347,0.1237102150917053,0.1115670055150985,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682006835937,0.6212345361709595,0.050000000745058,0.0478510968387126,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678955078125,0.8761951327323914,0.1430293023586273,0.1001161262392997,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682006835937,0.6212345361709595,0.050000000745058,0.0478510968387126,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4679260253906,0.8322702050209045,0.1219553649425506,0.5487985014915466,291.4678649902344,291.1499938964844,285.271240234375,283.6255187988281,291.457275390625,297.23614501953125,291.46734619140625,1.0,0.1971727907657623,1.0,1.0,0.6469147801399231,1.0,-1.027501106262207,0.4966820180416107,0.5308190584182739,0.2438606321811676,0.0,0.0,0.0,18.968366622924805,25.0,-2.4693076610565186,-0.0,94.73599243164062,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554138183594,0.8239023089408875,0.1230720207095146,0.1110254451632499,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6126514673233032,0.050000000745058,0.0478891171514987,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45526123046875,0.8661321997642517,0.144202172756195,0.1009875759482383,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6126514673233032,0.050000000745058,0.0478891171514987,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554443359375,0.8231188058853149,0.1227745935320854,0.5529031753540039,291.4551696777344,291.1499938964844,285.34344482421875,283.63104248046875,291.4189758300781,297.23358154296875,291.45281982421875,1.0,0.1996062844991684,1.0,1.0,0.6341750025749207,1.0,-1.0329158306121826,0.5055779218673706,0.5273379683494568,0.2514773905277252,0.0,0.0,0.0,19.99687767028809,25.0,-19.62656784057617,-0.0,97.6989517211914,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554138183594,0.8239023089408875,0.1230720207095146,0.1110254451632499,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6126514673233032,0.050000000745058,0.0478891171514987,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.45526123046875,0.8661321997642517,0.144202172756195,0.1009875759482383,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.6126514673233032,0.050000000745058,0.0478891171514987,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4554443359375,0.8231188058853149,0.1227745935320854,0.5529031753540039,291.4551696777344,291.1499938964844,285.34344482421875,283.63104248046875,291.4189758300781,297.23358154296875,291.45281982421875,1.0,0.1996062844991684,1.0,1.0,0.6341750025749207,1.0,-1.0329158306121826,0.5055779218673706,0.5273379683494568,0.2514773905277252,0.0,0.0,0.0,19.99687767028809,25.0,-19.62656784057617,-0.0,97.6989517211914,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43231201171875,0.8197547197341919,0.1249057054519653,0.1122828498482704,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.6068493127822876,0.050000000745058,0.0479151159524917,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320678710937,0.8604938387870789,0.1452706903219223,0.101771056652069,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.6068493127822876,0.050000000745058,0.0479151159524917,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43231201171875,0.8176268339157104,0.1234690770506858,0.5562633872032166,291.4319763183594,291.1499938964844,285.4157409667969,283.6358642578125,291.3815002441406,297.23004150390625,291.4289245605469,1.0,0.2016769051551818,1.0,1.0,0.6227647066116333,1.0,-1.0394604206085205,0.5150185823440552,0.5244418978691101,0.2593764960765838,0.0,0.0,0.0,20.73419570922852,25.0,-31.74387550354004,-0.0,100.42440795898438,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43231201171875,0.8197547197341919,0.1249057054519653,0.1122828498482704,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.6068493127822876,0.050000000745058,0.0479151159524917,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320678710937,0.8604938387870789,0.1452706903219223,0.101771056652069,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.43475341796875,0.6068493127822876,0.050000000745058,0.0479151159524917,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43231201171875,0.8176268339157104,0.1234690770506858,0.5562633872032166,291.4319763183594,291.1499938964844,285.4157409667969,283.6358642578125,291.3815002441406,297.23004150390625,291.4289245605469,1.0,0.2016769051551818,1.0,1.0,0.6227647066116333,1.0,-1.0394604206085205,0.5150185823440552,0.5244418978691101,0.2593764960765838,0.0,0.0,0.0,20.73419570922852,25.0,-31.74387550354004,-0.0,100.42440795898438,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.8204523921012878,0.1276801079511642,0.1146341413259506,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.6029753684997559,0.050000000745058,0.0479329712688922,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028015136719,0.8573713302612305,0.1462451964616775,0.1024808958172798,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.6029753684997559,0.050000000745058,0.0479329712688922,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.8143119215965271,0.1240820959210395,0.5591833591461182,291.4027099609375,291.1499938964844,285.48809814453125,283.64013671875,291.33935546875,297.22613525390625,291.3988647460937,1.0,0.2034882456064224,1.0,1.0,0.611354410648346,1.0,-1.0466821193695068,0.5254027247428894,0.5212793350219727,0.2680759131908417,0.0,0.0,0.0,21.27423477172852,25.0,-41.26364135742188,-0.0,102.98137664794922,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.403076171875,0.8204523921012878,0.1276801079511642,0.1146341413259506,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.6029753684997559,0.050000000745058,0.0479329712688922,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4028015136719,0.8573713302612305,0.1462451964616775,0.1024808958172798,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.6029753684997559,0.050000000745058,0.0479329712688922,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40313720703125,0.8143119215965271,0.1240820959210395,0.5591833591461182,291.4027099609375,291.1499938964844,285.48809814453125,283.64013671875,291.33935546875,297.22613525390625,291.3988647460937,1.0,0.2034882456064224,1.0,1.0,0.611354410648346,1.0,-1.0466821193695068,0.5254027247428894,0.5212793350219727,0.2680759131908417,0.0,0.0,0.0,21.27423477172852,25.0,-41.26364135742188,-0.0,102.98137664794922,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860168457031,0.8216887712478638,0.1292198151350021,0.1159875392913818,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38946533203125,0.6014755368232727,0.050000000745058,0.0479400008916854,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857421875,0.856332004070282,0.14669930934906,0.1028109192848205,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38946533203125,0.6014755368232727,0.050000000745058,0.0479400008916854,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3860778808594,0.8131230473518372,0.1243628710508346,0.5605144500732422,291.3856201171875,291.1499938964844,285.5243225097656,283.64215087890625,291.3162841796875,297.22412109375,291.3814392089844,1.0,0.2043144851922989,1.0,1.0,0.6056492924690247,1.0,-1.0503170490264893,0.5308509469032288,0.5194661021232605,0.2726723849773407,0.0,0.0,0.0,21.49671936035156,25.0,-45.71244430541992,-0.0,104.1924285888672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677673339844,0.8232555985450745,0.1308082044124603,0.1173980608582496,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.6001753807067871,0.050000000745058,0.0479461513459682,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.36749267578125,0.8555144667625427,0.1471325308084488,0.1031254157423973,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.6001753807067871,0.050000000745058,0.0479461513459682,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36785888671875,0.8121386766433716,0.1246277391910553,0.5617684721946716,291.36737060546875,291.1499938964844,285.5605773925781,283.6440734863281,291.297607421875,297.2220458984375,291.3631591796875,1.0,0.205095499753952,1.0,1.0,0.6008592247962952,1.0,-1.0539075136184692,0.535859227180481,0.5180482268333435,0.2768365144729614,0.0,0.0,0.0,21.696378707885746,25.0,-48.259368896484375,-0.0,105.35978698730467,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8270454406738281,0.1340657174587249,0.1203105524182319,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5980499982833862,0.050000000745058,0.0479563139379024,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.8543840646743774,0.1479449272155761,0.1037124544382095,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5980499982833862,0.050000000745058,0.0479563139379024,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.8106434941291809,0.1251153796911239,0.5640662908554077,291.3316955566406,291.1499938964844,285.6332092285156,283.6478881835937,291.2602844238281,297.2178955078125,291.3275146484375,1.0,0.2065363824367523,1.0,1.0,0.591279149055481,1.0,-1.0608901977539062,0.5460390448570251,0.5148512125015259,0.2853619456291199,0.0,0.0,0.0,22.03948783874512,25.0,-49.88305282592773,-0.0,107.56905364990234,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8270454406738281,0.1340657174587249,0.1203105524182319,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5980499982833862,0.050000000745058,0.0479563139379024,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318176269531,0.8543840646743774,0.1479449272155761,0.1037124544382095,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.335693359375,0.5980499982833862,0.050000000745058,0.0479563139379024,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321838378906,0.8106434941291809,0.1251153796911239,0.5640662908554077,291.3316955566406,291.1499938964844,285.6332092285156,283.6478881835937,291.2602844238281,297.2178955078125,291.3275146484375,1.0,0.2065363824367523,1.0,1.0,0.591279149055481,1.0,-1.0608901977539062,0.5460390448570251,0.5148512125015259,0.2853619456291199,0.0,0.0,0.0,22.03948783874512,25.0,-49.88305282592773,-0.0,107.56905364990234,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.8313995003700256,0.137369766831398,0.1232778206467628,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987670898437,0.5964133143424988,0.050000000745058,0.0479642339050769,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.853754997253418,0.1486954092979431,0.1042530313134193,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987670898437,0.5964133143424988,0.050000000745058,0.0479642339050769,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.8096247315406799,0.1255528479814529,0.5661231875419617,291.29449462890625,291.1499938964844,285.7059936523437,283.6517333984375,291.2199401855469,297.2137756347656,291.29010009765625,1.0,0.2078401148319244,1.0,1.0,0.581699013710022,1.0,-1.067588448524475,0.55653315782547,0.5110552906990051,0.2942569851875305,0.0,0.0,0.0,22.322751998901367,25.0,-52.17874526977539,-0.0,109.62960815429688,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.8313995003700256,0.137369766831398,0.1232778206467628,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987670898437,0.5964133143424988,0.050000000745058,0.0479642339050769,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.853754997253418,0.1486954092979431,0.1042530313134193,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987670898437,0.5964133143424988,0.050000000745058,0.0479642339050769,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.8096247315406799,0.1255528479814529,0.5661231875419617,291.29449462890625,291.1499938964844,285.7059936523437,283.6517333984375,291.2199401855469,297.2137756347656,291.29010009765625,1.0,0.2078401148319244,1.0,1.0,0.581699013710022,1.0,-1.067588448524475,0.55653315782547,0.5110552906990051,0.2942569851875305,0.0,0.0,0.0,22.322751998901367,25.0,-52.17874526977539,-0.0,109.62960815429688,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.8361120223999023,0.1406989693641662,0.1262648254632949,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5951341390609741,0.050000000745058,0.0479704812169075,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.8534687161445618,0.1493930220603943,0.1047528311610221,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5951341390609741,0.050000000745058,0.0479704812169075,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8089334964752197,0.1259446293115615,0.5679572820663452,291.2606201171875,291.1499938964844,285.77899169921875,283.65582275390625,291.202880859375,297.2096862792969,291.25750732421875,1.0,0.2090285569429397,1.0,1.0,0.5755156874656677,1.0,-1.073989987373352,0.5647363066673279,0.5092536807060242,0.3009313941001892,0.0,0.0,0.0,22.56006050109864,25.0,-44.577613830566406,-0.0,111.5583724975586,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.8361120223999023,0.1406989693641662,0.1262648254632949,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5951341390609741,0.050000000745058,0.0479704812169075,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.8534687161445618,0.1493930220603943,0.1047528311610221,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638854980469,0.5951341390609741,0.050000000745058,0.0479704812169075,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.8089334964752197,0.1259446293115615,0.5679572820663452,291.2606201171875,291.1499938964844,285.77899169921875,283.65582275390625,291.202880859375,297.2096862792969,291.25750732421875,1.0,0.2090285569429397,1.0,1.0,0.5755156874656677,1.0,-1.073989987373352,0.5647363066673279,0.5092536807060242,0.3009313941001892,0.0,0.0,0.0,22.56006050109864,25.0,-44.577613830566406,-0.0,111.5583724975586,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.8412640690803528,0.1440860480070114,0.1292953938245773,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.594214677810669,0.050000000745058,0.0479749962687492,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.8535714149475098,0.1500665545463562,0.1052295938134193,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.594214677810669,0.050000000745058,0.0479749962687492,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.8086105585098267,0.1263110190629959,0.5696459412574768,291.23516845703125,291.1499938964844,285.85223388671875,283.6603698730469,291.1874389648437,297.2058410644531,291.2325134277344,1.0,0.2101232409477234,1.0,1.0,0.5693323016166687,1.0,-1.0802373886108398,0.5729866623878479,0.5072507262229919,0.307696133852005,0.0,0.0,0.0,22.75219917297364,25.0,-36.52545166015625,-0.0,113.38780212402344,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.8412640690803528,0.1440860480070114,0.1292953938245773,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.594214677810669,0.050000000745058,0.0479749962687492,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.8535714149475098,0.1500665545463562,0.1052295938134193,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2378845214844,0.594214677810669,0.050000000745058,0.0479749962687492,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355041503906,0.8086105585098267,0.1263110190629959,0.5696459412574768,291.23516845703125,291.1499938964844,285.85223388671875,283.6603698730469,291.1874389648437,297.2058410644531,291.2325134277344,1.0,0.2101232409477234,1.0,1.0,0.5693323016166687,1.0,-1.0802373886108398,0.5729866623878479,0.5072507262229919,0.307696133852005,0.0,0.0,0.0,22.75219917297364,25.0,-36.52545166015625,-0.0,113.38780212402344,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.223876953125,0.8440132737159729,0.1458029001951217,0.1308310776948928,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.5938819050788879,0.050000000745058,0.0479766353964805,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2238464355469,0.8537682294845581,0.1503975540399551,0.1054631471633911,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.226318359375,0.5938819050788879,0.050000000745058,0.0479766353964805,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240600585937,0.8085866570472717,0.1264873296022415,0.570454478263855,291.2237548828125,291.1499938964844,285.8889465332031,283.6628723144531,291.1794738769531,297.2040405273437,291.2212829589844,1.0,0.2106416225433349,1.0,1.0,0.566240668296814,1.0,-1.083335280418396,0.5771771669387817,0.5061581134796143,0.3111555278301239,0.0,0.0,0.0,22.832481384277344,25.0,-33.6749382019043,-0.0,114.27423858642578,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.8468618988990784,0.1475346833467483,0.132379800081253,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.5936176180839539,0.050000000745058,0.0479779355227947,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.8540432453155518,0.1507255434989929,0.1056940779089927,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2157897949219,0.5936176180839539,0.050000000745058,0.0479779355227947,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.8086363077163696,0.1266597807407379,0.5712427496910095,291.2135925292969,291.1499938964844,285.9257202148437,283.6655578613281,291.18133544921875,297.20233154296875,291.2118225097656,1.0,0.2111439108848571,1.0,1.0,0.5645157098770142,1.0,-1.086420655250549,0.580333411693573,0.5060872435569763,0.313590794801712,0.0,0.0,0.0,22.9040756225586,25.0,-28.274417877197266,-0.0,115.14551544189452,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.8529092073440552,0.1510595381259918,0.135525569319725,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.593310534954071,0.050000000745058,0.0479794293642044,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.8548673987388611,0.15138740837574,0.1061551496386528,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.593310534954071,0.050000000745058,0.0479794293642044,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.8089909553527832,0.1270043849945068,0.5727925896644592,291.20379638671875,291.1499938964844,285.99951171875,283.6716003417969,291.1896057128906,297.1997375488281,291.2032165527344,1.0,0.2121080756187439,1.0,1.0,0.5610658526420593,1.0,-1.0926135778427124,0.5865663886070251,0.5060471892356873,0.318393737077713,0.0,0.0,0.0,23.020233154296875,25.0,-14.369200706481934,-0.0,116.85601806640624,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.8529092073440552,0.1510595381259918,0.135525569319725,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.593310534954071,0.050000000745058,0.0479794293642044,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.8548673987388611,0.15138740837574,0.1061551496386528,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.593310534954071,0.050000000745058,0.0479794293642044,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.8089909553527832,0.1270043849945068,0.5727925896644592,291.20379638671875,291.1499938964844,285.99951171875,283.6716003417969,291.1896057128906,297.1997375488281,291.2032165527344,1.0,0.2121080756187439,1.0,1.0,0.5610658526420593,1.0,-1.0926135778427124,0.5865663886070251,0.5060471892356873,0.318393737077713,0.0,0.0,0.0,23.020233154296875,25.0,-14.369200706481934,-0.0,116.85601806640624,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.8594808578491211,0.1546762138605117,0.1387504041194915,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5933052897453308,0.050000000745058,0.0479794181883335,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.856099545955658,0.1520695686340332,0.1066273376345634,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5933052897453308,0.050000000745058,0.0479794181883335,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.8097202777862549,0.1273586004972458,0.5743682980537415,291.2017822265625,291.1499938964844,286.0736389160156,283.6787109375,291.2015075683594,297.20465087890625,291.2019348144531,1.0,0.213033065199852,1.0,1.0,0.5576159358024597,1.0,-1.0989422798156738,0.5929444432258606,0.5059977769851685,0.3233383893966675,0.0,0.0,0.0,23.10080909729004,25.0,-3.4033358097076416,-0.0,118.55004119873048,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017822265625,0.8594808578491211,0.1546762138605117,0.1387504041194915,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5933052897453308,0.050000000745058,0.0479794181883335,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.856099545955658,0.1520695686340332,0.1066273376345634,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.5933052897453308,0.050000000745058,0.0479794181883335,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2017517089844,0.8097202777862549,0.1273586004972458,0.5743682980537415,291.2017822265625,291.1499938964844,286.0736389160156,283.6787109375,291.2015075683594,297.20465087890625,291.2019348144531,1.0,0.213033065199852,1.0,1.0,0.5576159358024597,1.0,-1.0989422798156738,0.5929444432258606,0.5059977769851685,0.3233383893966675,0.0,0.0,0.0,23.10080909729004,25.0,-3.4033358097076416,-0.0,118.55004119873048,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.866543173789978,0.1583859920501709,0.1420566588640213,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5935571789741516,0.050000000745058,0.0479781217873096,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.8576997518539429,0.1527770757675171,0.1071152836084365,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5935571789741516,0.050000000745058,0.0479781217873096,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.8107762932777405,0.1277262717485427,0.5759935975074768,291.2069702148437,291.1499938964844,286.1481018066406,283.6871032714844,291.22216796875,297.2103576660156,291.2080993652344,1.0,0.2139335721731186,1.0,1.0,0.5551716089248657,1.0,-1.1054439544677734,0.5986149311065674,0.506829023361206,0.3275666534900665,0.0,0.0,0.0,23.151830673217773,25.0,7.601597309112549,-0.0,120.24768829345705,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.866543173789978,0.1583859920501709,0.1420566588640213,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5935571789741516,0.050000000745058,0.0479781217873096,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069396972656,0.8576997518539429,0.1527770757675171,0.1071152836084365,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.5935571789741516,0.050000000745058,0.0479781217873096,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20684814453125,0.8107762932777405,0.1277262717485427,0.5759935975074768,291.2069702148437,291.1499938964844,286.1481018066406,283.6871032714844,291.22216796875,297.2103576660156,291.2080993652344,1.0,0.2139335721731186,1.0,1.0,0.5551716089248657,1.0,-1.1054439544677734,0.5986149311065674,0.506829023361206,0.3275666534900665,0.0,0.0,0.0,23.151830673217773,25.0,7.601597309112549,-0.0,120.24768829345705,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8740904331207275,0.1621959507465362,0.1454503983259201,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5940456986427307,0.050000000745058,0.0479756481945514,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8596612215042114,0.1535174548625946,0.1076242253184318,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5940456986427307,0.050000000745058,0.0479756481945514,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8121414184570312,0.1281134784221649,0.5776948928833008,291.2190856933594,291.1499938964844,286.2229309082031,283.6969909667969,291.24420166015625,297.2166442871094,291.220703125,1.0,0.2148219645023346,1.0,1.0,0.5527272820472717,1.0,-1.1121642589569092,0.604414165019989,0.5077500343322754,0.3319023847579956,0.0,0.0,0.0,23.176803588867188,25.0,16.13882064819336,-0.0,121.96778106689452,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.8740904331207275,0.1621959507465362,0.1454503983259201,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5940456986427307,0.050000000745058,0.0479756481945514,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2190246582031,0.8596612215042114,0.1535174548625946,0.1076242253184318,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.5940456986427307,0.050000000745058,0.0479756481945514,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188720703125,0.8121414184570312,0.1281134784221649,0.5776948928833008,291.2190856933594,291.1499938964844,286.2229309082031,283.6969909667969,291.24420166015625,297.2166442871094,291.220703125,1.0,0.2148219645023346,1.0,1.0,0.5527272820472717,1.0,-1.1121642589569092,0.604414165019989,0.5077500343322754,0.3319023847579956,0.0,0.0,0.0,23.176803588867188,25.0,16.13882064819336,-0.0,121.96778106689452,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2266845703125,0.8780331611633301,0.1641380488872528,0.1471805721521377,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.594368577003479,0.050000000745058,0.0479740239679813,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.8607683181762695,0.1539001017808914,0.1078872457146644,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2249450683594,0.594368577003479,0.050000000745058,0.0479740239679813,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2264709472656,0.812928318977356,0.1283147484064102,0.5785784721374512,291.2266845703125,291.1499938964844,286.260498046875,283.7025451660156,291.2554626464844,297.22003173828125,291.228515625,1.0,0.21526500582695,1.0,1.0,0.5515051484107971,1.0,-1.1156131029129028,0.6073769330978394,0.5082361698150635,0.3341233134269714,0.0,0.0,0.0,23.18098831176757,25.0,19.295473098754883,-0.0,122.84103393554688,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.8820701241493225,0.166102334856987,0.1489307582378387,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5947344303131104,0.050000000745058,0.0479721873998642,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.8619468212127686,0.1542899459600448,0.1081553101539611,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330017089844,0.5947344303131104,0.050000000745058,0.0479721873998642,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2346496582031,0.8137718439102173,0.1285204589366912,0.5794816613197327,291.2348937988281,291.1499938964844,286.2981872558594,283.7085876464844,291.2641296386719,297.2235717773437,291.2366943359375,1.0,0.2157086431980133,1.0,1.0,0.5499143600463867,1.0,-1.1191153526306152,0.6106988787651062,0.5084164142608643,0.3366966247558594,0.0,0.0,0.0,23.180850982666016,25.0,21.04230117797852,-0.0,123.72425842285156,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
