time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12034620,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25067138671875,0.890375018119812,0.1700932532548904,0.1524890810251236,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5955672264099121,0.050000000745058,0.0479680337011814,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.8644795417785645,0.1550867259502411,0.1087045669555664,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5955672264099121,0.050000000745058,0.0479680337011814,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.8155907392501831,0.1289416551589965,0.5813372135162354,291.25067138671875,291.1499938964844,286.37384033203125,283.7221069335937,291.2807006835937,297.2311096191406,291.25244140625,1.0,0.2166005820035934,1.0,1.0,0.5467328429222107,1.0,-1.126262664794922,0.6175147891044617,0.508747935295105,0.3419987261295318,0.0,0.0,0.0,23.170879364013672,25.0,22.047061920166016,-0.0,125.52276611328124,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25067138671875,0.890375018119812,0.1700932532548904,0.1524890810251236,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5955672264099121,0.050000000745058,0.0479680337011814,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2506103515625,0.8644795417785645,0.1550867259502411,0.1087045669555664,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2488708496094,0.5955672264099121,0.050000000745058,0.0479680337011814,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.8155907392501831,0.1289416551589965,0.5813372135162354,291.25067138671875,291.1499938964844,286.37384033203125,283.7221069335937,291.2807006835937,297.2311096191406,291.25244140625,1.0,0.2166005820035934,1.0,1.0,0.5467328429222107,1.0,-1.126262664794922,0.6175147891044617,0.508747935295105,0.3419987261295318,0.0,0.0,0.0,23.170879364013672,25.0,22.047061920166016,-0.0,125.52276611328124,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8988878726959229,0.174159899353981,0.156116098165512,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.5964900851249695,0.050000000745058,0.0479634627699852,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8671790957450867,0.1559009104967117,0.1092665120959281,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.5964900851249695,0.050000000745058,0.0479634627699852,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.8175217509269714,0.1293712109327316,0.5832334756851196,291.2669677734375,291.1499938964844,286.45001220703125,283.73779296875,291.2978210449219,297.2391662597656,291.268798828125,1.0,0.2175013571977615,1.0,1.0,0.5435513257980347,1.0,-1.1335556507110596,0.6244805455207825,0.5090751647949219,0.3474342226982116,0.0,0.0,0.0,23.15313720703125,25.0,22.837121963500977,-0.0,127.36331939697266,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.8988878726959229,0.174159899353981,0.156116098165512,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.5964900851249695,0.050000000745058,0.0479634627699852,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26690673828125,0.8671790957450867,0.1559009104967117,0.1092665120959281,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.5964900851249695,0.050000000745058,0.0479634627699852,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2667236328125,0.8175217509269714,0.1293712109327316,0.5832334756851196,291.2669677734375,291.1499938964844,286.45001220703125,283.73779296875,291.2978210449219,297.2391662597656,291.268798828125,1.0,0.2175013571977615,1.0,1.0,0.5435513257980347,1.0,-1.1335556507110596,0.6244805455207825,0.5090751647949219,0.3474342226982116,0.0,0.0,0.0,23.15313720703125,25.0,22.837121963500977,-0.0,127.36331939697266,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811889648437,0.9076738357543944,0.178295150399208,0.1598065495491027,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.5974757075309753,0.050000000745058,0.0479586161673069,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811279296875,0.8700048327445984,0.1567276865243911,0.1098383590579032,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.5974757075309753,0.050000000745058,0.0479586161673069,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8195270299911499,0.1298046261072158,0.5851531028747559,291.2811889648437,291.1499938964844,286.5265197753906,283.7543029785156,291.3039245605469,297.24774169921875,291.2823791503906,1.0,0.2184130251407623,1.0,1.0,0.539023756980896,1.0,-1.140964150428772,0.6328703761100769,0.5080937147140503,0.3542734384536743,0.0,0.0,0.0,23.130922317504883,25.0,18.75275039672852,-0.0,129.24618530273438,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811889648437,0.9076738357543944,0.178295150399208,0.1598065495491027,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.5974757075309753,0.050000000745058,0.0479586161673069,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2811279296875,0.8700048327445984,0.1567276865243911,0.1098383590579032,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2798156738281,0.5974757075309753,0.050000000745058,0.0479586161673069,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.281005859375,0.8195270299911499,0.1298046261072158,0.5851531028747559,291.2811889648437,291.1499938964844,286.5265197753906,283.7543029785156,291.3039245605469,297.24774169921875,291.2823791503906,1.0,0.2184130251407623,1.0,1.0,0.539023756980896,1.0,-1.140964150428772,0.6328703761100769,0.5080937147140503,0.3542734384536743,0.0,0.0,0.0,23.130922317504883,25.0,18.75275039672852,-0.0,129.24618530273438,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912292480469,0.917116403579712,0.1824807077646255,0.1635457575321197,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.5984614491462708,0.050000000745058,0.0479537993669509,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911682128906,0.872852087020874,0.1575534641742706,0.1104117855429649,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.5984614491462708,0.050000000745058,0.0479537993669509,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.8215163350105286,0.1302303820848465,0.5870510339736938,291.29119873046875,291.1499938964844,286.603271484375,283.7701416015625,291.3091125488281,297.2567443847656,291.2922058105469,1.0,0.2193348407745361,1.0,1.0,0.5344962477684021,1.0,-1.1484071016311646,0.6414569616317749,0.5069501399993896,0.3613045513629913,0.0,0.0,0.0,23.110719680786133,25.0,14.603464126586914,-0.0,131.1630096435547,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2912292480469,0.917116403579712,0.1824807077646255,0.1635457575321197,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.5984614491462708,0.050000000745058,0.0479537993669509,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911682128906,0.872852087020874,0.1575534641742706,0.1104117855429649,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.5984614491462708,0.050000000745058,0.0479537993669509,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29107666015625,0.8215163350105286,0.1302303820848465,0.5870510339736938,291.29119873046875,291.1499938964844,286.603271484375,283.7701416015625,291.3091125488281,297.2567443847656,291.2922058105469,1.0,0.2193348407745361,1.0,1.0,0.5344962477684021,1.0,-1.1484071016311646,0.6414569616317749,0.5069501399993896,0.3613045513629913,0.0,0.0,0.0,23.110719680786133,25.0,14.603464126586914,-0.0,131.1630096435547,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.9219706058502196,0.1845913827419281,0.1654315143823623,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.5989441275596619,0.050000000745058,0.0479514487087726,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.29547119140625,0.8742653131484985,0.1579646319150924,0.1106974259018898,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945251464844,0.5989441275596619,0.050000000745058,0.0479514487087726,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953796386719,0.8224893808364868,0.1304387301206588,0.5879811644554138,291.2955322265625,291.1499938964844,286.6417236328125,283.7778625488281,291.3117370605469,297.2613830566406,291.2964172363281,1.0,0.2197988778352737,1.0,1.0,0.5322324633598328,1.0,-1.1521241664886477,0.6457989811897278,0.5063251852989197,0.364871084690094,0.0,0.0,0.0,23.10238647460937,25.0,13.13719367980957,-0.0,132.1317138671875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.9268569946289062,0.1867120712995529,0.1673264056444168,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.599422812461853,0.050000000745058,0.0479491278529167,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.8756750822067261,0.15837462246418,0.1109823286533355,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984313964844,0.599422812461853,0.050000000745058,0.0479491278529167,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29913330078125,0.8234518766403198,0.1306440979242324,0.5888987183570862,291.2992553710937,291.1499938964844,286.68023681640625,283.7854309082031,291.3106994628906,297.2661437988281,291.29986572265625,1.0,0.2202644646167755,1.0,1.0,0.5295049548149109,1.0,-1.1558363437652588,0.6506256461143494,0.5052106976509094,0.3689233660697937,0.0,0.0,0.0,23.09492492675781,25.0,10.72346305847168,-0.0,133.10641479492188,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.9365507364273072,0.1909779757261276,0.1711410135030746,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.6003466248512268,0.050000000745058,0.0479446686804294,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.8784460425376892,0.1591851562261581,0.1115471869707107,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.6003466248512268,0.050000000745058,0.0479446686804294,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.8253129124641418,0.1310403048992157,0.5906777381896973,291.30242919921875,291.1499938964844,286.75738525390625,283.8001708984375,291.3070068359375,297.27587890625,291.3026123046875,1.0,0.2211990654468536,1.0,1.0,0.5240499973297119,1.0,-1.1632177829742432,0.6604569554328918,0.5027607679367065,0.3772193491458893,0.0,0.0,0.0,23.08466529846192,25.0,4.938582897186279,-0.0,135.06964111328125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.9365507364273072,0.1909779757261276,0.1711410135030746,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.6003466248512268,0.050000000745058,0.0479446686804294,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.8784460425376892,0.1591851562261581,0.1115471869707107,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.6003466248512268,0.050000000745058,0.0479446686804294,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023986816406,0.8253129124641418,0.1310403048992157,0.5906777381896973,291.30242919921875,291.1499938964844,286.75738525390625,283.8001708984375,291.3070068359375,297.27587890625,291.3026123046875,1.0,0.2211990654468536,1.0,1.0,0.5240499973297119,1.0,-1.1632177829742432,0.6604569554328918,0.5027607679367065,0.3772193491458893,0.0,0.0,0.0,23.08466529846192,25.0,4.938582897186279,-0.0,135.06964111328125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9459359049797058,0.1952803134918213,0.1749837398529052,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.601210355758667,0.050000000745058,0.0479405224323272,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.8811191320419312,0.159980371594429,0.112101674079895,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.601210355758667,0.050000000745058,0.0479405224323272,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.82706218957901,0.1314136385917663,0.5923587679862976,291.3028869628906,291.1499938964844,286.8346862792969,283.814453125,291.30322265625,297.2859802246094,291.3028869628906,1.0,0.2221350073814392,1.0,1.0,0.5185949802398682,1.0,-1.1705036163330078,0.6704224348068237,0.5000811219215393,0.3856765329837799,0.0,0.0,0.0,23.081817626953125,25.0,1.0922472476959229,-0.0,137.04312133789062,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9459359049797058,0.1952803134918213,0.1749837398529052,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.601210355758667,0.050000000745058,0.0479405224323272,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.8811191320419312,0.159980371594429,0.112101674079895,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.601210355758667,0.050000000745058,0.0479405224323272,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.82706218957901,0.1314136385917663,0.5923587679862976,291.3028869628906,291.1499938964844,286.8346862792969,283.814453125,291.30322265625,297.2859802246094,291.3028869628906,1.0,0.2221350073814392,1.0,1.0,0.5185949802398682,1.0,-1.1705036163330078,0.6704224348068237,0.5000811219215393,0.3856765329837799,0.0,0.0,0.0,23.081817626953125,25.0,1.0922472476959229,-0.0,137.04312133789062,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9551252722740172,0.1997225135564804,0.1789245009422302,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.6020866632461548,0.050000000745058,0.0479363389313221,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.8838023543357849,0.1607684940099716,0.1126494482159614,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.6020866632461548,0.050000000745058,0.0479363389313221,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.8287864923477173,0.1317654103040695,0.5939403176307678,291.3013916015625,291.1499938964844,286.9121398925781,283.828369140625,291.29791259765625,297.2974853515625,291.3011474609375,1.0,0.2230719774961471,1.0,1.0,0.5129407048225403,1.0,-1.1777795553207395,0.6807865500450134,0.4969929456710815,0.3945435285568237,0.0,0.0,0.0,23.078832626342773,25.0,-2.003748893737793,-0.0,139.03501892089844,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.9551252722740172,0.1997225135564804,0.1789245009422302,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.6020866632461548,0.050000000745058,0.0479363389313221,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013916015625,0.8838023543357849,0.1607684940099716,0.1126494482159614,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.6020866632461548,0.050000000745058,0.0479363389313221,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.8287864923477173,0.1317654103040695,0.5939403176307678,291.3013916015625,291.1499938964844,286.9121398925781,283.828369140625,291.29791259765625,297.2974853515625,291.3011474609375,1.0,0.2230719774961471,1.0,1.0,0.5129407048225403,1.0,-1.1777795553207395,0.6807865500450134,0.4969929456710815,0.3945435285568237,0.0,0.0,0.0,23.078832626342773,25.0,-2.003748893737793,-0.0,139.03501892089844,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9640713930130004,0.2042777240276336,0.1829850971698761,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987365722656,0.6029984951019287,0.050000000745058,0.0479320101439952,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.8865344524383545,0.1615502834320068,0.1131931617856025,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987365722656,0.6029984951019287,0.050000000745058,0.0479320101439952,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.8305191397666931,0.1320977807044983,0.5954319834709167,291.29833984375,291.1499938964844,286.9896850585937,283.8419494628906,291.292724609375,297.3102111816406,291.2979736328125,1.0,0.2240117490291595,1.0,1.0,0.5072864294052124,1.0,-1.1850862503051758,0.6913704872131348,0.4937157332897186,0.4036368131637573,0.0,0.0,0.0,23.0736026763916,25.0,-4.054816246032715,-0.0,141.0523681640625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983093261719,0.9640713930130004,0.2042777240276336,0.1829850971698761,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987365722656,0.6029984951019287,0.050000000745058,0.0479320101439952,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29833984375,0.8865344524383545,0.1615502834320068,0.1131931617856025,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2987365722656,0.6029984951019287,0.050000000745058,0.0479320101439952,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2983703613281,0.8305191397666931,0.1320977807044983,0.5954319834709167,291.29833984375,291.1499938964844,286.9896850585937,283.8419494628906,291.292724609375,297.3102111816406,291.2979736328125,1.0,0.2240117490291595,1.0,1.0,0.5072864294052124,1.0,-1.1850862503051758,0.6913704872131348,0.4937157332897186,0.4036368131637573,0.0,0.0,0.0,23.0736026763916,25.0,-4.054816246032715,-0.0,141.0523681640625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.9683560132980348,0.206576868891716,0.1850388497114181,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.6034497618675232,0.050000000745058,0.0479298792779445,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8878920674324036,0.1619380414485931,0.1134629398584365,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969055175781,0.6034497618675232,0.050000000745058,0.0479298792779445,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8313682675361633,0.1322568655014038,0.5961456298828125,291.29644775390625,291.1499938964844,287.02850341796875,283.8486633300781,291.2901306152344,297.3168334960937,291.29608154296875,1.0,0.2244822382926941,1.0,1.0,0.5044592618942261,1.0,-1.1887266635894775,0.6967281103134155,0.4919985830783844,0.4082567691802978,0.0,0.0,0.0,23.071956634521484,25.0,-4.753744125366211,-0.0,142.0675048828125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945556640625,0.9724915027618408,0.2088856548070907,0.187102124094963,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.6038947105407715,0.050000000745058,0.0479277819395065,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.8892393112182617,0.162323921918869,0.1137313470244407,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950134277344,0.6038947105407715,0.050000000745058,0.0479277819395065,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29461669921875,0.8322030305862427,0.1324115991592407,0.5968396067619324,291.2945861816406,291.1499938964844,287.0673522949219,283.85528564453125,291.2889709472656,297.32354736328125,291.29425048828125,1.0,0.2249527722597122,1.0,1.0,0.5018025040626526,1.0,-1.1923534870147705,0.7019358277320862,0.4904176294803619,0.4127334654331207,0.0,0.0,0.0,23.071229934692383,25.0,-4.797388553619385,-0.0,143.0859375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.9803125262260436,0.2135317027568817,0.191254049539566,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.604774534702301,0.050000000745058,0.0479236543178558,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.8919183611869812,0.1630927622318267,0.1142654418945312,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.604774534702301,0.050000000745058,0.0479236543178558,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.833842933177948,0.1327099800109863,0.5981746912002563,291.2917785644531,291.1499938964844,287.14508056640625,283.86846923828125,291.2872314453125,297.3372497558594,291.2915344238281,1.0,0.2258935123682022,1.0,1.0,0.4964889883995056,1.0,-1.1995707750320437,0.7124338746070862,0.4871369302272796,0.4217875599861145,0.0,0.0,0.0,23.07161521911621,25.0,-4.011314392089844,-0.0,145.1324462890625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.9803125262260436,0.2135317027568817,0.191254049539566,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.604774534702301,0.050000000745058,0.0479236543178558,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.8919183611869812,0.1630927622318267,0.1142654418945312,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.604774534702301,0.050000000745058,0.0479236543178558,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.833842933177948,0.1327099800109863,0.5981746912002563,291.2917785644531,291.1499938964844,287.14508056640625,283.86846923828125,291.2872314453125,297.3372497558594,291.2915344238281,1.0,0.2258935123682022,1.0,1.0,0.4964889883995056,1.0,-1.1995707750320437,0.7124338746070862,0.4871369302272796,0.4217875599861145,0.0,0.0,0.0,23.07161521911621,25.0,-4.011314392089844,-0.0,145.1324462890625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.9875450730323792,0.2182153165340423,0.1954396516084671,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.605653703212738,0.050000000745058,0.0479195527732372,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.8945996761322021,0.1638600528240203,0.1147980391979217,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.605653703212738,0.050000000745058,0.0479195527732372,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.8354631662368774,0.1329950839281082,0.5994483232498169,291.2893981933594,291.1499938964844,287.22283935546875,283.88153076171875,291.2854919433594,297.3512878417969,291.2891845703125,1.0,0.2268334478139877,1.0,1.0,0.4911754429340362,1.0,-1.206753134727478,0.7230820059776306,0.4836711883544922,0.4310136139392853,0.0,0.0,0.0,23.07314109802246,25.0,-3.4404289722442627,-0.0,147.1927490234375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28936767578125,0.9875450730323792,0.2182153165340423,0.1954396516084671,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.605653703212738,0.050000000745058,0.0479195527732372,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893981933594,0.8945996761322021,0.1638600528240203,0.1147980391979217,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896728515625,0.605653703212738,0.050000000745058,0.0479195527732372,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.8354631662368774,0.1329950839281082,0.5994483232498169,291.2893981933594,291.1499938964844,287.22283935546875,283.88153076171875,291.2854919433594,297.3512878417969,291.2891845703125,1.0,0.2268334478139877,1.0,1.0,0.4911754429340362,1.0,-1.206753134727478,0.7230820059776306,0.4836711883544922,0.4310136139392853,0.0,0.0,0.0,23.07314109802246,25.0,-3.4404289722442627,-0.0,147.1927490234375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.9941991567611694,0.2229356467723846,0.1996572166681289,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.6065384149551392,0.050000000745058,0.0479154475033283,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8972949385643005,0.1646278947591781,0.1153304874897003,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.6065384149551392,0.050000000745058,0.0479154475033283,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8370752930641174,0.1332686990499496,0.6006680130958557,291.2882080078125,291.1499938964844,287.3006286621094,283.89459228515625,291.2875671386719,297.3656005859375,291.2882385253906,1.0,0.2277723848819732,1.0,1.0,0.4862468242645263,1.0,-1.2139089107513428,0.7334072589874268,0.4805016815662384,0.4399383068084717,0.0,0.0,0.0,23.075115203857425,25.0,-1.436676263809204,-0.0,149.2674560546875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2881774902344,0.9941991567611694,0.2229356467723846,0.1996572166681289,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.6065384149551392,0.050000000745058,0.0479154475033283,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8972949385643005,0.1646278947591781,0.1153304874897003,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882385253906,0.6065384149551392,0.050000000745058,0.0479154475033283,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882080078125,0.8370752930641174,0.1332686990499496,0.6006680130958557,291.2882080078125,291.1499938964844,287.3006286621094,283.89459228515625,291.2875671386719,297.3656005859375,291.2882385253906,1.0,0.2277723848819732,1.0,1.0,0.4862468242645263,1.0,-1.2139089107513428,0.7334072589874268,0.4805016815662384,0.4399383068084717,0.0,0.0,0.0,23.075115203857425,25.0,-1.436676263809204,-0.0,149.2674560546875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9954525828361512,0.2277968525886535,0.2018107324838638,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886657714844,0.6053157448768616,0.050000000745058,0.0479210205376148,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.8969823122024536,0.1653982549905777,0.1158721894025802,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886657714844,0.6053157448768616,0.050000000745058,0.0479210205376148,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.8361140489578247,0.1335317939519882,0.6018885970115662,291.2887878417969,291.1499938964844,287.3783874511719,283.9076843261719,291.2897644042969,297.3808898925781,291.2889099121094,1.0,0.2286346852779388,1.0,1.0,0.4813182353973388,1.0,-1.2182073593139648,0.7422026991844177,0.4760046005249023,0.4479637444019317,0.0,0.0,0.0,23.282236099243164,25.0,0.3829031586647033,-0.0,151.00392150878906,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.9954525828361512,0.2277968525886535,0.2018107324838638,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886657714844,0.6053157448768616,0.050000000745058,0.0479210205376148,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.8969823122024536,0.1653982549905777,0.1158721894025802,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2886657714844,0.6053157448768616,0.050000000745058,0.0479210205376148,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2887878417969,0.8361140489578247,0.1335317939519882,0.6018885970115662,291.2887878417969,291.1499938964844,287.3783874511719,283.9076843261719,291.2897644042969,297.3808898925781,291.2889099121094,1.0,0.2286346852779388,1.0,1.0,0.4813182353973388,1.0,-1.2182073593139648,0.7422026991844177,0.4760046005249023,0.4479637444019317,0.0,0.0,0.0,23.282236099243164,25.0,0.3829031586647033,-0.0,151.00392150878906,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.289306640625,0.9924710392951964,0.2304632514715194,0.2009365558624267,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.6037021279335022,0.050000000745058,0.0479284897446632,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.289306640625,0.8954029083251953,0.1657841503620147,0.1161465123295784,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2891845703125,0.6037021279335022,0.050000000745058,0.0479284897446632,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892761230469,0.8344250917434692,0.1336612105369568,0.6025038361549377,291.289306640625,291.1499938964844,287.4172668457031,283.9142761230469,291.2911682128906,297.39068603515625,291.2894287109375,1.0,0.2289809435606002,1.0,1.0,0.4788539409637451,1.0,-1.2186630964279177,0.745671808719635,0.4729912877082824,0.4513572454452514,0.0,0.0,0.0,23.47904396057129,25.0,1.0243842601776123,-0.0,151.4954376220703,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901611328125,0.9892204403877258,0.2332811802625656,0.200017049908638,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.60200434923172,0.050000000745058,0.0479364357888698,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2901306152344,0.8937193155288696,0.1661715358495712,0.1164221242070198,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2899169921875,0.60200434923172,0.050000000745058,0.0479364357888698,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29010009765625,0.832653284072876,0.1337921619415283,0.603124737739563,291.2901306152344,291.1499938964844,287.4561462402344,283.9209289550781,291.2933654785156,297.40203857421875,291.29034423828125,1.0,0.2292762845754623,1.0,1.0,0.4764251410961151,1.0,-1.2186532020568848,0.7488471865653992,0.4698060154914856,0.4545712471008301,0.0,0.0,0.0,23.681537628173828,25.0,1.9382805824279783,-0.0,151.9146270751953,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29315185546875,0.9870457649230956,0.2391699701547622,0.1995578408241272,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.6007503867149353,0.050000000745058,0.0479423552751541,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931213378906,0.8933924436569214,0.1669567823410034,0.1169717013835907,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.6007503867149353,0.050000000745058,0.0479423552751541,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930603027344,0.83168625831604,0.134064570069313,0.6043570637702942,291.2931213378906,291.1499938964844,287.5338439941406,283.93438720703125,291.2992858886719,297.4275817871094,291.2935485839844,1.0,0.2298119515180587,1.0,1.0,0.4715675115585327,1.0,-1.220702886581421,0.7564710378646851,0.4642318785190582,0.4618490934371948,0.0,0.0,0.0,23.86393928527832,25.0,4.147168159484863,-0.0,152.84365844726562,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29315185546875,0.9870457649230956,0.2391699701547622,0.1995578408241272,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.6007503867149353,0.050000000745058,0.0479423552751541,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2931213378906,0.8933924436569214,0.1669567823410034,0.1169717013835907,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.6007503867149353,0.050000000745058,0.0479423552751541,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2930603027344,0.83168625831604,0.134064570069313,0.6043570637702942,291.2931213378906,291.1499938964844,287.5338439941406,283.93438720703125,291.2992858886719,297.4275817871094,291.2935485839844,1.0,0.2298119515180587,1.0,1.0,0.4715675115585327,1.0,-1.220702886581421,0.7564710378646851,0.4642318785190582,0.4618490934371948,0.0,0.0,0.0,23.86393928527832,25.0,4.147168159484863,-0.0,152.84365844726562,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975769042969,0.9873520135879515,0.2451162934303283,0.2002717554569244,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.6002181768417358,0.050000000745058,0.0479448661208152,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8941004276275635,0.1677557677030563,0.1175288781523704,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.6002181768417358,0.050000000745058,0.0479448661208152,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8315961956977844,0.1343466639518737,0.6056258678436279,291.2975158691406,291.1499938964844,287.6114501953125,283.9481811523437,291.3052978515625,297.4530334472656,291.2980041503906,1.0,0.2303103506565094,1.0,1.0,0.4667099118232727,1.0,-1.22330904006958,0.7645145654678345,0.4587945342063904,0.4694812595844269,0.0,0.0,0.0,23.96934700012207,25.0,5.835204124450684,-0.0,153.89242553710938,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975769042969,0.9873520135879515,0.2451162934303283,0.2002717554569244,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.6002181768417358,0.050000000745058,0.0479448661208152,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2975158691406,0.8941004276275635,0.1677557677030563,0.1175288781523704,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969665527344,0.6002181768417358,0.050000000745058,0.0479448661208152,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974548339844,0.8315961956977844,0.1343466639518737,0.6056258678436279,291.2975158691406,291.1499938964844,287.6114501953125,283.9481811523437,291.3052978515625,297.4530334472656,291.2980041503906,1.0,0.2303103506565094,1.0,1.0,0.4667099118232727,1.0,-1.22330904006958,0.7645145654678345,0.4587945342063904,0.4694812595844269,0.0,0.0,0.0,23.96934700012207,25.0,5.835204124450684,-0.0,153.89242553710938,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
