time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12036660,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9875132441520692,0.2511749863624573,0.200651541352272,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.5999348163604736,0.050000000745058,0.0479461960494518,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8951748609542847,0.168566957116127,0.1180939897894859,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.5999348163604736,0.050000000745058,0.0479461960494518,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.8318109512329102,0.134634330868721,0.6069175601005554,291.3017272949219,291.1499938964844,287.68896484375,283.9623413085937,291.3075256347656,297.4752502441406,291.3020324707031,1.0,0.2307749092578888,1.0,1.0,0.4616072475910187,1.0,-1.225996971130371,0.7730324864387512,0.4529645442962646,0.4775789678096771,0.0,0.0,0.0,24.04641342163086,28.0,5.288455009460449,-0.0,154.85427856445312,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017578125,0.9875132441520692,0.2511749863624573,0.200651541352272,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.5999348163604736,0.050000000745058,0.0479461960494518,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016967773437,0.8951748609542847,0.168566957116127,0.1180939897894859,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3013000488281,0.5999348163604736,0.050000000745058,0.0479461960494518,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3016662597656,0.8318109512329102,0.134634330868721,0.6069175601005554,291.3017272949219,291.1499938964844,287.68896484375,283.9623413085937,291.3075256347656,297.4752502441406,291.3020324707031,1.0,0.2307749092578888,1.0,1.0,0.4616072475910187,1.0,-1.225996971130371,0.7730324864387512,0.4529645442962646,0.4775789678096771,0.0,0.0,0.0,24.04641342163086,28.0,5.288455009460449,-0.0,154.85427856445312,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042297363281,0.9891089200973512,0.2571479678153991,0.2045711129903793,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.597002387046814,0.050000000745058,0.0479602925479412,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.8925660252571106,0.1693877577781677,0.1186755821108818,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.597002387046814,0.050000000745058,0.0479602925479412,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.8289300799369812,0.1349241137504577,0.6082841157913208,291.3042297363281,291.1499938964844,287.766357421875,283.9769897460937,291.3088073730469,297.4922180175781,291.3044738769531,1.0,0.2324955016374588,1.0,1.0,0.4565045535564422,1.0,-1.2330713272094729,0.7842941880226135,0.4487771391868591,0.4875035285949707,0.0,0.0,0.0,24.51092338562012,31.0,3.9063429832458496,-0.0,157.9457550048828,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.5538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3042297363281,0.9891089200973512,0.2571479678153991,0.2045711129903793,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.597002387046814,0.050000000745058,0.0479602925479412,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30419921875,0.8925660252571106,0.1693877577781677,0.1186755821108818,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3039245605469,0.597002387046814,0.050000000745058,0.0479602925479412,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3041687011719,0.8289300799369812,0.1349241137504577,0.6082841157913208,291.3042297363281,291.1499938964844,287.766357421875,283.9769897460937,291.3088073730469,297.4922180175781,291.3044738769531,1.0,0.2324955016374588,1.0,1.0,0.4565045535564422,1.0,-1.2330713272094729,0.7842941880226135,0.4487771391868591,0.4875035285949707,0.0,0.0,0.0,24.51092338562012,31.0,3.9063429832458496,-0.0,157.9457550048828,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052978515625,0.9903485774993896,0.2599650025367737,0.2078450471162796,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.5945401191711426,0.050000000745058,0.0479723550379276,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3052673339844,0.889904797077179,0.1697997599840164,0.1189716681838035,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3050231933594,0.5945401191711426,0.050000000745058,0.0479723550379276,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30523681640625,0.8263469934463501,0.1350649893283844,0.6089813113212585,291.3052673339844,291.1499938964844,287.80499267578125,283.9845275878906,291.3091735839844,297.4984130859375,291.30548095703125,1.0,0.2337596863508224,1.0,1.0,0.453953206539154,1.0,-1.238221526145935,0.7909428477287292,0.4472787082195282,0.4931608140468597,0.0,0.0,0.0,24.894474029541016,31.0,3.3355886936187744,-0.0,160.31117248535156,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.9917504787445068,0.2626524865627289,0.2118420749902725,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30584716796875,0.5915164351463318,0.050000000745058,0.0479874648153781,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060302734375,0.8865073323249817,0.1702120304107666,0.1192703694105148,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30584716796875,0.5915164351463318,0.050000000745058,0.0479874648153781,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3059997558594,0.8231308460235596,0.1352004408836364,0.6096730828285217,291.3060302734375,291.1499938964844,287.8435974121094,283.9922180175781,291.3085021972656,297.5029296875,291.30615234375,1.0,0.2352619469165802,1.0,1.0,0.451321929693222,1.0,-1.2442437410354614,0.7982626557350159,0.4459810853004455,0.4993091523647308,0.0,0.0,0.0,25.368465423583984,34.0,2.4625051021575928,-0.0,163.1535186767578,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9946983456611632,0.2676260769367218,0.2216809242963791,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.5839773416519165,0.050000000745058,0.0480266399681568,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8778575658798218,0.171033889055252,0.1198734194040298,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.5839773416519165,0.050000000745058,0.0480266399681568,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8149802088737488,0.135447695851326,0.6110050678253174,291.3060913085937,291.1499938964844,287.920654296875,284.00811767578125,291.30615234375,297.5071716308594,291.3060913085937,1.0,0.2388986945152282,1.0,1.0,0.4460593163967132,1.0,-1.2584691047668457,0.8143727779388428,0.4440963268280029,0.5126206278800964,0.0,0.0,0.0,26.57759475708008,25.0,0.3215998411178589,-0.0,170.1584014892578,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.9946983456611632,0.2676260769367218,0.2216809242963791,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.5839773416519165,0.050000000745058,0.0480266399681568,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8778575658798218,0.171033889055252,0.1198734194040298,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30615234375,0.5839773416519165,0.050000000745058,0.0480266399681568,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.8149802088737488,0.135447695851326,0.6110050678253174,291.3060913085937,291.1499938964844,287.920654296875,284.00811767578125,291.30615234375,297.5071716308594,291.3060913085937,1.0,0.2388986945152282,1.0,1.0,0.4460593163967132,1.0,-1.2584691047668457,0.8143727779388428,0.4440963268280029,0.5126206278800964,0.0,0.0,0.0,26.57759475708008,25.0,0.3215998411178589,-0.0,170.1584014892578,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9941995739936828,0.2729169726371765,0.2198387384414672,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5854002833366394,0.050000000745058,0.048019029200077,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.881146252155304,0.1718350797891616,0.1204311698675155,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5854002833366394,0.050000000745058,0.048019029200077,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.8170160055160522,0.1356476694345474,0.6119183897972107,291.3047180175781,291.1499938964844,287.9975280761719,284.0247802734375,291.3011169433594,297.5145874023437,291.304443359375,1.0,0.2381541877985,1.0,1.0,0.4407967329025268,1.0,-1.2580162286758425,0.8217094540596008,0.436306744813919,0.5202978849411011,0.0,0.0,0.0,26.38526153564453,28.0,-2.170468330383301,-0.0,169.60804748535156,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047180175781,0.9941995739936828,0.2729169726371765,0.2198387384414672,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5854002833366394,0.050000000745058,0.048019029200077,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30474853515625,0.881146252155304,0.1718350797891616,0.1204311698675155,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.5854002833366394,0.050000000745058,0.048019029200077,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.8170160055160522,0.1356476694345474,0.6119183897972107,291.3047180175781,291.1499938964844,287.9975280761719,284.0247802734375,291.3011169433594,297.5145874023437,291.304443359375,1.0,0.2381541877985,1.0,1.0,0.4407967329025268,1.0,-1.2580162286758425,0.8217094540596008,0.436306744813919,0.5202978849411011,0.0,0.0,0.0,26.38526153564453,28.0,-2.170468330383301,-0.0,169.60804748535156,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.994396448135376,0.2791466414928436,0.2205551564693451,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5848475098609924,0.050000000745058,0.0480219572782516,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.8818041086196899,0.1726408451795578,0.1209935620427131,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5848475098609924,0.050000000745058,0.0480219572782516,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.8167819380760193,0.1358710974454879,0.6128763556480408,291.3018493652344,291.1499938964844,288.0741882324219,284.04229736328125,291.29742431640625,297.5211181640625,291.30157470703125,1.0,0.238915130496025,1.0,1.0,0.4356626272201538,1.0,-1.2607022523880005,0.8308917880058289,0.4298104345798492,0.528984010219574,0.0,0.0,0.0,26.502553939819336,31.0,-3.5483438968658447,-0.0,170.71255493164062,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30181884765625,0.994396448135376,0.2791466414928436,0.2205551564693451,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5848475098609924,0.050000000745058,0.0480219572782516,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018798828125,0.8818041086196899,0.1726408451795578,0.1209935620427131,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3022155761719,0.5848475098609924,0.050000000745058,0.0480219572782516,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3019104003906,0.8167819380760193,0.1358710974454879,0.6128763556480408,291.3018493652344,291.1499938964844,288.0741882324219,284.04229736328125,291.29742431640625,297.5211181640625,291.30157470703125,1.0,0.238915130496025,1.0,1.0,0.4356626272201538,1.0,-1.2607022523880005,0.8308917880058289,0.4298104345798492,0.528984010219574,0.0,0.0,0.0,26.502553939819336,31.0,-3.5483438968658447,-0.0,170.71255493164062,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9955595135688782,0.2851653397083282,0.2250953018665313,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5813243985176086,0.050000000745058,0.0480409264564514,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.8785290718078613,0.1734503805637359,0.1215718314051628,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5813243985176086,0.050000000745058,0.0480409264564514,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.8132179379463196,0.1361334919929504,0.6141107082366943,291.2988586425781,291.1499938964844,288.15057373046875,284.0607604980469,291.2944030761719,297.5228271484375,291.2986145019531,1.0,0.2408324778079986,1.0,1.0,0.4305285215377807,1.0,-1.2683712244033811,0.8432291746139526,0.4251420497894287,0.5398260951042175,0.0,0.0,0.0,27.1024112701416,34.0,-3.957865715026856,-0.0,174.4490509033203,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.9955595135688782,0.2851653397083282,0.2250953018665313,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5813243985176086,0.050000000745058,0.0480409264564514,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29888916015625,0.8785290718078613,0.1734503805637359,0.1215718314051628,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992248535156,0.5813243985176086,0.050000000745058,0.0480409264564514,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989196777344,0.8132179379463196,0.1361334919929504,0.6141107082366943,291.2988586425781,291.1499938964844,288.15057373046875,284.0607604980469,291.2944030761719,297.5228271484375,291.2986145019531,1.0,0.2408324778079986,1.0,1.0,0.4305285215377807,1.0,-1.2683712244033811,0.8432291746139526,0.4251420497894287,0.5398260951042175,0.0,0.0,0.0,27.1024112701416,34.0,-3.957865715026856,-0.0,174.4490509033203,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973937988281,0.9963255524635316,0.2880277335643768,0.2284466624259948,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977600097656,0.5787003040313721,0.050000000745058,0.0480554066598415,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29742431640625,0.8757771849632263,0.1738560944795608,0.1218653544783592,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2977600097656,0.5787003040313721,0.050000000745058,0.0480554066598415,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2974853515625,0.8104288578033447,0.1362688690423965,0.6147838234901428,291.29742431640625,291.1499938964844,288.18865966796875,284.0704040527344,291.2930908203125,297.5223693847656,291.29718017578125,1.0,0.2421706914901733,1.0,1.0,0.4279614686965942,1.0,-1.2735882997512815,0.8503027558326721,0.423285573720932,0.5458583235740662,0.0,0.0,0.0,27.550142288208008,34.0,-3.955632448196411,-0.0,177.09939575195312,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.296142578125,0.9971318244934082,0.2907797992229461,0.2324106693267822,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5755689740180969,0.050000000745058,0.0480731017887592,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2961730957031,0.8723933696746826,0.1742623746395111,0.1221616268157959,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5755689740180969,0.050000000745058,0.0480731017887592,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.8069950342178345,0.1364028006792068,0.6154721975326538,291.296142578125,291.1499938964844,288.2267150878906,284.0802917480469,291.2931823730469,297.52099609375,291.2960205078125,1.0,0.2437313348054886,1.0,1.0,0.425535500049591,1.0,-1.2795708179473877,0.8576887845993042,0.4218820631504059,0.5520391464233398,0.0,0.0,0.0,28.091228485107425,37.0,-3.417250156402588,-0.0,180.2225799560547,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.9986215233802797,0.2959572374820709,0.2418306916952133,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951354980469,0.5680019855499268,0.050000000745058,0.0481178872287273,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.864082396030426,0.1750782430171966,0.1227629631757736,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951354980469,0.5680019855499268,0.050000000745058,0.0481178872287273,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.7984097599983215,0.1366589814424514,0.6168520450592041,291.2950744628906,291.1499938964844,288.3025207519531,284.1010131835937,291.2940979003906,297.51580810546875,291.2950744628906,1.0,0.2474315315485,1.0,1.0,0.4206835925579071,1.0,-1.2933619022369385,0.873683512210846,0.4196783900260925,0.5652264952659607,0.0,0.0,0.0,29.44072914123535,25.0,-1.6844618320465088,-0.0,187.74842834472656,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.9986215233802797,0.2959572374820709,0.2418306916952133,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951354980469,0.5680019855499268,0.050000000745058,0.0481178872287273,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.864082396030426,0.1750782430171966,0.1227629631757736,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951354980469,0.5680019855499268,0.050000000745058,0.0481178872287273,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950744628906,0.7984097599983215,0.1366589814424514,0.6168520450592041,291.2950744628906,291.1499938964844,288.3025207519531,284.1010131835937,291.2940979003906,297.51580810546875,291.2950744628906,1.0,0.2474315315485,1.0,1.0,0.4206835925579071,1.0,-1.2933619022369385,0.873683512210846,0.4196783900260925,0.5652264952659607,0.0,0.0,0.0,29.44072914123535,25.0,-1.6844618320465088,-0.0,187.74842834472656,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.9979314804077148,0.3016867041587829,0.2369980961084365,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.5719062089920044,0.050000000745058,0.0480943545699119,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.8703790903091431,0.1758828461170196,0.1233095675706863,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.5719062089920044,0.050000000745058,0.0480943545699119,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.8035714030265808,0.1368868798017501,0.617786705493927,291.2943115234375,291.1499938964844,288.3780517578125,284.1229858398437,291.29107666015625,297.5145568847656,291.2940673828125,1.0,0.2454848140478134,1.0,1.0,0.4158316850662231,1.0,-1.2892965078353882,0.878561794757843,0.4107347130775451,0.5711467266082764,0.0,0.0,0.0,28.78843879699707,28.0,-2.0734963417053223,-0.0,184.9619598388672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942810058594,0.9979314804077148,0.3016867041587829,0.2369980961084365,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.5719062089920044,0.050000000745058,0.0480943545699119,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943115234375,0.8703790903091431,0.1758828461170196,0.1233095675706863,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29449462890625,0.5719062089920044,0.050000000745058,0.0480943545699119,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2943420410156,0.8035714030265808,0.1368868798017501,0.617786705493927,291.2943115234375,291.1499938964844,288.3780517578125,284.1229858398437,291.29107666015625,297.5145568847656,291.2940673828125,1.0,0.2454848140478134,1.0,1.0,0.4158316850662231,1.0,-1.2892965078353882,0.878561794757843,0.4107347130775451,0.5711467266082764,0.0,0.0,0.0,28.78843879699707,28.0,-2.0734963417053223,-0.0,184.9619598388672,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.99754536151886,0.3086589872837066,0.2346809953451156,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933044433594,0.5737614631652832,0.050000000745058,0.0480834729969501,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.8741292953491211,0.1767066717147827,0.1238714605569839,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933044433594,0.5737614631652832,0.050000000745058,0.0480834729969501,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.8063287138938904,0.1371657103300094,0.6189071536064148,291.2933959960937,291.1499938964844,288.4532165527344,284.1463317871094,291.29443359375,297.52496337890625,291.29351806640625,1.0,0.245278313755989,1.0,1.0,0.4111953377723694,1.0,-1.288501501083374,0.8852342367172241,0.4032671749591827,0.577934980392456,0.0,0.0,0.0,28.501171112060547,31.0,-0.2109633982181549,-0.0,184.0746459960937,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933959960937,0.99754536151886,0.3086589872837066,0.2346809953451156,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933044433594,0.5737614631652832,0.050000000745058,0.0480834729969501,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.8741292953491211,0.1767066717147827,0.1238714605569839,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933044433594,0.5737614631652832,0.050000000745058,0.0480834729969501,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.8063287138938904,0.1371657103300094,0.6189071536064148,291.2933959960937,291.1499938964844,288.4532165527344,284.1463317871094,291.29443359375,297.52496337890625,291.29351806640625,1.0,0.245278313755989,1.0,1.0,0.4111953377723694,1.0,-1.288501501083374,0.8852342367172241,0.4032671749591827,0.577934980392456,0.0,0.0,0.0,28.501171112060547,31.0,-0.2109633982181549,-0.0,184.0746459960937,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956237792969,0.9978587627410888,0.31551593542099,0.2365444004535675,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.5722702145576477,0.050000000745058,0.0480921939015388,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.8735891580581665,0.1775525957345962,0.1244641616940498,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.5722702145576477,0.050000000745058,0.0480921939015388,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.8051621913909912,0.1374921202659607,0.6203680038452148,291.29559326171875,291.1499938964844,288.52801513671875,284.1711730957031,291.2999572753906,297.53369140625,291.2959289550781,1.0,0.246376946568489,1.0,1.0,0.4065589904785156,1.0,-1.293221950531006,0.8954346776008606,0.3977872729301452,0.5871308445930481,0.0,0.0,0.0,28.79624557495117,34.0,2.7349560260772705,-0.0,186.29995727539065,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2956237792969,0.9978587627410888,0.31551593542099,0.2365444004535675,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.5722702145576477,0.050000000745058,0.0480921939015388,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29559326171875,0.8735891580581665,0.1775525957345962,0.1244641616940498,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2952575683594,0.5722702145576477,0.050000000745058,0.0480921939015388,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2955322265625,0.8051621913909912,0.1374921202659607,0.6203680038452148,291.29559326171875,291.1499938964844,288.52801513671875,284.1711730957031,291.2999572753906,297.53369140625,291.2959289550781,1.0,0.246376946568489,1.0,1.0,0.4065589904785156,1.0,-1.293221950531006,0.8954346776008606,0.3977872729301452,0.5871308445930481,0.0,0.0,0.0,28.79624557495117,34.0,2.7349560260772705,-0.0,186.29995727539065,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29736328125,0.9981858134269714,0.3188190162181854,0.2386565655469894,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.5705714821815491,0.050000000745058,0.0481022708117961,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973022460937,0.8720983266830444,0.1779832690954208,0.1247702538967132,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.296875,0.5705714821815491,0.050000000745058,0.0481022708117961,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972412109375,0.8034511208534241,0.1376640051603317,0.6211766004562378,291.2973022460937,291.1499938964844,288.5652770996094,284.1841735839844,291.3030090332031,297.5366516113281,291.2976989746094,1.0,0.2473513334989547,1.0,1.0,0.4042407870292663,1.0,-1.2971186637878418,0.9015437960624696,0.3955748379230499,0.5924088954925537,0.0,0.0,0.0,29.112449645996094,34.0,3.953637838363648,-0.0,188.3062744140625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.9985733032226562,0.3220223188400268,0.2414539158344268,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.5683078169822693,0.050000000745058,0.0481159426271915,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992858886719,0.8698942065238953,0.1784185320138931,0.1250823587179184,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.298828125,0.5683078169822693,0.050000000745058,0.0481159426271915,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2992553710937,0.8010678887367249,0.1378374248743057,0.6220162510871887,291.29931640625,291.1499938964844,288.6024475097656,284.1976013183594,291.3056030273437,297.5380554199219,291.2997436523437,1.0,0.2485773414373397,1.0,1.0,0.4018803834915161,1.0,-1.3018914461135864,0.9082993865013124,0.3935920000076294,0.5981457829475403,0.0,0.0,0.0,29.5334587097168,37.0,4.813547134399414,-0.0,190.8526153564453,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.9990000128746032,0.3281231820583343,0.2487542778253555,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.5623295307159424,0.050000000745058,0.0481534637510776,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.8636979460716248,0.1792993396520614,0.125722125172615,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.5623295307159424,0.050000000745058,0.0481534637510776,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.7945643067359924,0.1381777226924896,0.6237317323684692,291.3033447265625,291.1499938964844,288.67645263671875,284.2257385253906,291.3101806640625,297.53515625,291.30377197265625,1.0,0.2516812682151794,1.0,1.0,0.3971595168113708,1.0,-1.3135700225830078,0.923271119594574,0.3902989327907562,0.6106244325637817,0.0,0.0,0.0,30.66749382019043,40.0,5.49761962890625,-0.0,197.38609313964844,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033752441406,0.9990000128746032,0.3281231820583343,0.2487542778253555,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.5623295307159424,0.050000000745058,0.0481534637510776,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3033142089844,0.8636979460716248,0.1792993396520614,0.125722125172615,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.5623295307159424,0.050000000745058,0.0481534637510776,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3032531738281,0.7945643067359924,0.1381777226924896,0.6237317323684692,291.3033447265625,291.1499938964844,288.67645263671875,284.2257385253906,291.3101806640625,297.53515625,291.30377197265625,1.0,0.2516812682151794,1.0,1.0,0.3971595168113708,1.0,-1.3135700225830078,0.923271119594574,0.3902989327907562,0.6106244325637817,0.0,0.0,0.0,30.66749382019043,40.0,5.49761962890625,-0.0,197.38609313964844,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9990000128746032,0.3338347673416137,0.2578157484531402,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5548028945922852,0.050000000745058,0.0482039451599121,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.8556685447692871,0.1801897287368774,0.126378908753395,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5548028945922852,0.050000000745058,0.0482039451599121,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.7861996293067932,0.1384997516870498,0.6254385709762573,291.3076171875,291.1499938964844,288.75,284.25567626953125,291.31500244140625,297.5282287597656,291.30810546875,1.0,0.2555156946182251,1.0,1.0,0.3924386501312256,1.0,-1.327405571937561,0.9397539496421814,0.3876516222953796,0.6241565942764282,0.0,0.0,0.0,32.165809631347656,43.0,5.996140480041504,-0.0,205.6125030517578,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.9990000128746032,0.3338347673416137,0.2578157484531402,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5548028945922852,0.050000000745058,0.0482039451599121,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3076171875,0.8556685447692871,0.1801897287368774,0.126378908753395,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3070983886719,0.5548028945922852,0.050000000745058,0.0482039451599121,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3075561523437,0.7861996293067932,0.1384997516870498,0.6254385709762573,291.3076171875,291.1499938964844,288.75,284.25567626953125,291.31500244140625,297.5282287597656,291.30810546875,1.0,0.2555156946182251,1.0,1.0,0.3924386501312256,1.0,-1.327405571937561,0.9397539496421814,0.3876516222953796,0.6241565942764282,0.0,0.0,0.0,32.165809631347656,43.0,5.996140480041504,-0.0,205.6125030517578,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9990000128746032,0.3395668566226959,0.267665833234787,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5466409921646118,0.050000000745058,0.04826345667243,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.847281277179718,0.1814339607954025,0.1271926164627075,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5466409921646118,0.050000000745058,0.04826345667243,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.7774661779403687,0.1391598135232925,0.6280522346496582,291.31207275390625,291.1499938964844,288.8233337402344,284.2872009277344,291.3199768066406,297.5216369628906,291.31256103515625,1.0,0.2599459290504455,1.0,1.0,0.3875531256198883,1.0,-1.3434853553771973,0.9580804705619812,0.3854049146175384,0.639061689376831,0.0,0.0,0.0,33.93167495727539,46.0,6.30914306640625,-0.0,215.42694091796875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9990000128746032,0.3395668566226959,0.267665833234787,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5466409921646118,0.050000000745058,0.04826345667243,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.847281277179718,0.1814339607954025,0.1271926164627075,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.5466409921646118,0.050000000745058,0.04826345667243,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.7774661779403687,0.1391598135232925,0.6280522346496582,291.31207275390625,291.1499938964844,288.8233337402344,284.2872009277344,291.3199768066406,297.5216369628906,291.31256103515625,1.0,0.2599459290504455,1.0,1.0,0.3875531256198883,1.0,-1.3434853553771973,0.9580804705619812,0.3854049146175384,0.639061689376831,0.0,0.0,0.0,33.93167495727539,46.0,6.30914306640625,-0.0,215.42694091796875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.9990000128746032,0.3435422778129577,0.2740568220615387,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.5415069460868835,0.050000000745058,0.0483038611710071,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3155822753906,0.8425328135490417,0.1825633347034454,0.127950057387352,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149108886719,0.5415069460868835,0.050000000745058,0.0483038611710071,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.31549072265625,0.7726038694381714,0.1399230360984802,0.6312450170516968,291.31561279296875,291.1499938964844,288.8715515136719,284.30865478515625,291.3251342773437,297.5195617675781,291.31622314453125,1.0,0.2631615102291107,1.0,1.0,0.3843405842781067,1.0,-1.3559948205947876,0.9714787602424622,0.3845160603523254,0.6498161554336548,0.0,0.0,0.0,35.158870697021484,46.0,7.3840012550354,-0.0,222.872314453125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31793212890625,0.9990000128746032,0.345668762922287,0.2773879766464233,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3170166015625,0.5389091968536377,0.050000000745058,0.0483253039419651,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.840258002281189,0.1832257956266403,0.1284017264842987,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3170166015625,0.5389091968536377,0.050000000745058,0.0483253039419651,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31768798828125,0.7703141570091248,0.1404045522212982,0.633313775062561,291.3178100585937,291.1499938964844,288.89666748046875,284.32000732421875,291.328369140625,297.51904296875,291.3185119628906,1.0,0.2649228274822235,1.0,1.0,0.3826675713062286,1.0,-1.363070011138916,0.97885000705719,0.3842199742794037,0.6556978225708008,0.0,0.0,0.0,35.818172454833984,49.0,8.18697452545166,-0.0,227.0576934814453,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
