time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12038700,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3216552734375,0.9990000128746032,0.3488343060016632,0.2822724282741546,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.5351988673210144,0.050000000745058,0.0483572036027908,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.321533203125,0.8371297121047974,0.1842716187238693,0.1291209459304809,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32061767578125,0.5351988673210144,0.050000000745058,0.0483572036027908,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.7672197818756104,0.141198992729187,0.6367749571800232,291.3215637207031,291.1499938964844,288.9333190917969,284.3368835449219,291.33367919921875,297.5188293457031,291.3223571777344,1.0,0.2675946950912475,1.0,1.0,0.3802247941493988,1.0,-1.3740276098251345,0.9900590777397156,0.3839685320854187,0.6646060347557068,0.0,0.0,0.0,36.807708740234375,49.0,9.55232048034668,-0.0,233.5432586669922,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32586669921875,0.9990000128746032,0.352063238620758,0.2871912717819214,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.531581461429596,0.050000000745058,0.0483898892998695,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.8341938853263855,0.1854007095098495,0.129902958869934,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.531581461429596,0.050000000745058,0.0483898892998695,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.7643812298774719,0.1420914083719253,0.6407065987586975,291.32574462890625,291.1499938964844,288.9700012207031,284.3540954589844,291.3383483886719,297.51861572265625,291.3265686035156,1.0,0.2703782618045807,1.0,1.0,0.3776474297046661,1.0,-1.3856685161590576,1.0019690990447998,0.3836994171142578,0.6740776896476746,0.0,0.0,0.0,37.83037185668945,37.0,10.55734920501709,-0.0,240.4681701660156,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9990000128746032,0.3595126867294311,0.2832175195217132,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327331542969,0.5344939231872559,0.050000000745058,0.0483632832765579,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.8411681652069092,0.1878585964441299,0.1315508782863617,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327331542969,0.5344939231872559,0.050000000745058,0.0483632832765579,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.7713966965675354,0.1441301256418228,0.6493270397186279,291.3335876464844,291.1499938964844,289.0433349609375,284.3893737792969,291.3439636230469,297.5238037109375,291.33416748046875,1.0,0.2701166868209839,1.0,1.0,0.3724927306175232,1.0,-1.393172264099121,1.0154763460159302,0.3776959180831909,0.6861216425895691,0.0,0.0,0.0,37.28816604614258,40.0,10.013246536254885,-0.0,242.1428680419922,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33367919921875,0.9990000128746032,0.3595126867294311,0.2832175195217132,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327331542969,0.5344939231872559,0.050000000745058,0.0483632832765579,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.8411681652069092,0.1878585964441299,0.1315508782863617,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3327331542969,0.5344939231872559,0.050000000745058,0.0483632832765579,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.7713966965675354,0.1441301256418228,0.6493270397186279,291.3335876464844,291.1499938964844,289.0433349609375,284.3893737792969,291.3439636230469,297.5238037109375,291.33416748046875,1.0,0.2701166868209839,1.0,1.0,0.3724927306175232,1.0,-1.393172264099121,1.0154763460159302,0.3776959180831909,0.6861216425895691,0.0,0.0,0.0,37.28816604614258,40.0,10.013246536254885,-0.0,242.1428680419922,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3372497558594,0.9990000128746032,0.3643985390663147,0.2813231945037842,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.5359097719192505,0.050000000745058,0.0483507439494133,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3371276855469,0.8449612855911255,0.1893262863159179,0.1325385272502899,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3363037109375,0.5359097719192505,0.050000000745058,0.0483507439494133,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370361328125,0.7753366827964783,0.1454166173934936,0.654781699180603,291.337158203125,291.1499938964844,289.0837097167969,284.4093322753906,291.34912109375,297.5329895019531,291.3378601074219,1.0,0.2707631289958954,1.0,1.0,0.3696539998054504,1.0,-1.3985958099365234,1.0238220691680908,0.3747737407684326,0.6932550668716431,0.0,0.0,0.0,37.061614990234375,40.0,10.133552551269531,-0.0,243.7559967041016,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34112548828125,0.9990000128746032,0.3684999942779541,0.2807369232177734,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.5363513827323914,0.050000000745058,0.0483468435704708,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409729003906,0.8472543358802795,0.1905792504549026,0.1333899945020675,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33990478515625,0.5363513827323914,0.050000000745058,0.0483468435704708,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408508300781,0.7778418660163879,0.1465500146150589,0.6596559286117554,291.34100341796875,291.1499938964844,289.1166687011719,284.4258728027344,291.3546447753906,297.5414428710937,291.3418884277344,1.0,0.2715898156166076,1.0,1.0,0.3673380315303802,1.0,-1.404754877090454,1.0317996740341189,0.3729552626609802,0.6999309062957764,0.0,0.0,0.0,37.06814956665039,43.0,11.353574752807615,-0.0,246.2281646728516,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3462219238281,0.9990000128746032,0.3736039102077484,0.2806847691535949,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.5363904237747192,0.050000000745058,0.0483464337885379,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3460693359375,0.8495252132415771,0.1921784877777099,0.134482279419899,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450012207031,0.5363904237747192,0.050000000745058,0.0483464337885379,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.345947265625,0.780464231967926,0.1480317860841751,0.6660845875740051,291.3460998535156,291.1412658691406,289.15704345703125,284.4464416503906,291.3588256835937,297.5521850585937,291.3468933105469,1.0,0.2729512453079223,1.0,1.0,0.3640985488891601,1.0,-1.4137182235717771,1.0431878566741943,0.3705304861068725,0.7094337940216064,0.0,0.0,0.0,37.21213912963867,43.0,11.726588249206545,-0.0,250.1821746826172,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3498229980469,0.9990000128746032,0.3778021335601806,0.2811504602432251,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487243652344,0.5360389351844788,0.050000000745058,0.0483494326472282,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.850956916809082,0.1935310512781143,0.1354110389947891,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487243652344,0.5360389351844788,0.050000000745058,0.0483494326472282,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495788574219,0.7822502851486206,0.1493103206157684,0.6716734170913696,291.3497009277344,291.0011901855469,289.19000244140625,284.4635009765625,291.36248779296875,297.5610046386719,291.3504638671875,1.0,0.2743262946605682,1.0,1.0,0.3614556193351745,1.0,-1.4221075773239136,1.0532656908035278,0.3688418269157409,0.7177547216415405,0.0,0.0,0.0,37.43355178833008,46.0,11.545906066894531,-0.0,254.13121032714844,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3585510253906,0.9990000128746032,0.3871926963329315,0.28363698720932,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572998046875,0.5341809988021851,0.050000000745058,0.0483656972646713,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.8529133796691895,0.1966727972030639,0.1375816613435745,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572998046875,0.5341809988021851,0.050000000745058,0.0483656972646713,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583068847656,0.7851920127868652,0.1523565053939819,0.6850927472114563,291.3584289550781,290.8139953613281,289.2633361816406,284.5023193359375,291.37255859375,297.58026123046875,291.3593444824219,1.0,0.2781381607055664,1.0,1.0,0.3555732071399688,1.0,-1.4438449144363403,1.077883243560791,0.3659617304801941,0.7378382086753845,0.0,0.0,0.0,38.22705841064453,49.0,12.421890258789062,-0.0,265.0914611816406,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3585510253906,0.9990000128746032,0.3871926963329315,0.28363698720932,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572998046875,0.5341809988021851,0.050000000745058,0.0483656972646713,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.8529133796691895,0.1966727972030639,0.1375816613435745,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3572998046875,0.5341809988021851,0.050000000745058,0.0483656972646713,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583068847656,0.7851920127868652,0.1523565053939819,0.6850927472114563,291.3584289550781,290.8139953613281,289.2633361816406,284.5023193359375,291.37255859375,297.58026123046875,291.3593444824219,1.0,0.2781381607055664,1.0,1.0,0.3555732071399688,1.0,-1.4438449144363403,1.077883243560791,0.3659617304801941,0.7378382086753845,0.0,0.0,0.0,38.22705841064453,49.0,12.421890258789062,-0.0,265.0914611816406,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.7270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.363525390625,0.9990000128746032,0.3918992877006531,0.2855397760868072,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.5327800512313843,0.050000000745058,0.0483782701194286,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3633728027344,0.8533364534378052,0.1983097791671753,0.1387165039777755,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621520996094,0.5327800512313843,0.050000000745058,0.0483782701194286,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3632507324219,0.7861942052841187,0.1539744436740875,0.6922627687454224,291.3634033203125,290.7699890136719,289.29998779296875,284.5221252441406,291.3785400390625,297.589599609375,291.3643798828125,1.0,0.2803884446620941,1.0,1.0,0.3526319861412048,1.0,-1.4561280012130735,1.09121835231781,0.3649096190929413,0.7486182451248169,0.0,0.0,0.0,38.76416015625,49.0,13.301857948303224,-0.0,271.63311767578125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.7377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.36236572265625,0.9990000128746032,0.3966031372547149,0.2878085374832153,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.5311330556869507,0.050000000745058,0.0483933836221694,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3627319335937,0.8534649610519409,0.1999872028827667,0.1398835480213165,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.36395263671875,0.5311330556869507,0.050000000745058,0.0483933836221694,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.7869466543197632,0.1556488871574401,0.6997142434120178,291.3626403808594,290.6297302246094,289.336669921875,284.542236328125,291.3372802734375,297.5987548828125,291.3603210449219,1.0,0.2828431129455566,1.0,1.0,0.343938797712326,1.0,-1.469233155250549,1.1143945455551147,0.3548386096954345,0.7690433859825134,0.0,0.0,0.0,39.38490295410156,52.0,-5.711902141571045,-0.0,278.8499450683594,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.9990000128746032,0.40578094124794,0.2934680581092834,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5271353125572205,0.050000000745058,0.0484316423535347,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134460449219,0.8527259826660156,0.2033406198024749,0.1422539055347442,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5271353125572205,0.050000000745058,0.0484316423535347,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.7875746488571167,0.1590681374073028,0.7151362299919128,291.313232421875,290.4483947753906,289.4100036621094,284.5832214355469,291.2436218261719,297.61480712890625,291.3083190917969,1.0,0.2882840633392334,1.0,1.0,0.3265523910522461,1.0,-1.4974775314331057,1.1636871099472046,0.3337903618812561,0.812416672706604,0.0,0.0,0.0,40.87556457519531,55.0,-57.39024353027344,-0.0,295.1833801269531,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.7547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125,0.9990000128746032,0.40578094124794,0.2934680581092834,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5271353125572205,0.050000000745058,0.0484316423535347,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3134460449219,0.8527259826660156,0.2033406198024749,0.1422539055347442,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3205261230469,0.5271353125572205,0.050000000745058,0.0484316423535347,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31414794921875,0.7875746488571167,0.1590681374073028,0.7151362299919128,291.313232421875,290.4483947753906,289.4100036621094,284.5832214355469,291.2436218261719,297.61480712890625,291.3083190917969,1.0,0.2882840633392334,1.0,1.0,0.3265523910522461,1.0,-1.4974775314331057,1.1636871099472046,0.3337903618812561,0.812416672706604,0.0,0.0,0.0,40.87556457519531,55.0,-57.39024353027344,-0.0,295.1833801269531,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.4145824909210205,0.3005311191082001,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.5223658084869385,0.050000000745058,0.0484804734587669,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.8506797552108765,0.2066401988267898,0.1445993334054947,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.5223658084869385,0.050000000745058,0.0484804734587669,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.7870018482208252,0.1625154614448547,0.7307946085929871,291.24639892578125,290.2699890136719,289.4833374023437,284.6252746582031,291.1567687988281,297.6278076171875,291.2407531738281,1.0,0.2943040430545807,1.0,1.0,0.3091659843921661,1.0,-1.5276868343353271,1.214604377746582,0.3130823671817779,0.8570073246955872,0.0,0.0,0.0,42.6833381652832,58.0,-85.59622955322266,-0.0,313.8207702636719,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.7659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2455749511719,0.9990000128746032,0.4145824909210205,0.3005311191082001,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.5223658084869385,0.050000000745058,0.0484804734587669,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24664306640625,0.8506797552108765,0.2066401988267898,0.1445993334054947,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.5223658084869385,0.050000000745058,0.0484804734587669,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2474365234375,0.7870018482208252,0.1625154614448547,0.7307946085929871,291.24639892578125,290.2699890136719,289.4833374023437,284.6252746582031,291.1567687988281,297.6278076171875,291.2407531738281,1.0,0.2943040430545807,1.0,1.0,0.3091659843921661,1.0,-1.5276868343353271,1.214604377746582,0.3130823671817779,0.8570073246955872,0.0,0.0,0.0,42.6833381652832,58.0,-85.59622955322266,-0.0,313.8207702636719,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.9990000128746032,0.4229423701763153,0.308689683675766,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5171529650688171,0.050000000745058,0.0485383495688438,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.8476849794387817,0.2098482996225357,0.1469044685363769,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5171529650688171,0.050000000745058,0.0485383495688438,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.7855110764503479,0.1659387499094009,0.7464901804924011,291.133544921875,290.09454345703125,289.5566711425781,284.6683654785156,290.9632263183594,297.6382141113281,291.1220703125,1.0,0.3007704019546509,1.0,1.0,0.2773181796073913,1.0,-1.559230089187622,1.2893693447113037,0.2698606848716736,0.9250890612602234,0.0,0.0,0.0,44.76673889160156,61.0,-156.1029815673828,-0.0,334.5437927246094,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.9990000128746032,0.4229423701763153,0.308689683675766,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5171529650688171,0.050000000745058,0.0485383495688438,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.8476849794387817,0.2098482996225357,0.1469044685363769,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.5171529650688171,0.050000000745058,0.0485383495688438,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.7855110764503479,0.1659387499094009,0.7464901804924011,291.133544921875,290.09454345703125,289.5566711425781,284.6683654785156,290.9632263183594,297.6382141113281,291.1220703125,1.0,0.3007704019546509,1.0,1.0,0.2773181796073913,1.0,-1.559230089187622,1.2893693447113037,0.2698606848716736,0.9250890612602234,0.0,0.0,0.0,44.76673889160156,61.0,-156.1029815673828,-0.0,334.5437927246094,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.9990000128746032,0.4305762350559234,0.3179728388786316,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.5115909576416016,0.050000000745058,0.0486061237752437,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.8436296582221985,0.2128134667873382,0.1490637212991714,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.5115909576416016,0.050000000745058,0.0486061237752437,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9827575683594,0.78294438123703,0.169197529554367,0.7616173028945923,290.9805908203125,289.9219970703125,289.6300048828125,284.7124328613281,290.7868957519531,297.6443176269531,290.9686889648437,1.0,0.3075489699840545,1.0,1.0,0.2454703748226165,1.0,-1.5912909507751465,1.362883448600769,0.2284075617790222,0.9918063879013062,0.0,0.0,0.0,47.1268196105957,64.0,-198.3070526123047,-0.0,357.04302978515625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.7689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9787902832031,0.9990000128746032,0.4305762350559234,0.3179728388786316,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.5115909576416016,0.050000000745058,0.0486061237752437,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.8436296582221985,0.2128134667873382,0.1490637212991714,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.5115909576416016,0.050000000745058,0.0486061237752437,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9827575683594,0.78294438123703,0.169197529554367,0.7616173028945923,290.9805908203125,289.9219970703125,289.6300048828125,284.7124328613281,290.7868957519531,297.6443176269531,290.9686889648437,1.0,0.3075489699840545,1.0,1.0,0.2454703748226165,1.0,-1.5912909507751465,1.362883448600769,0.2284075617790222,0.9918063879013062,0.0,0.0,0.0,47.1268196105957,64.0,-198.3070526123047,-0.0,357.04302978515625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.9990000128746032,0.4341494739055633,0.3229602575302124,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5087556838989258,0.050000000745058,0.0486433766782283,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9039611816406,0.8413100242614746,0.2142277508974075,0.1500909775495529,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9229736328125,0.5087556838989258,0.050000000745058,0.0486433766782283,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9054870605469,0.7813330888748169,0.1707666218280792,0.7689110636711121,290.9033508300781,289.88165283203125,289.6666564941406,284.7348327636719,290.70965576171875,297.64605712890625,290.89178466796875,1.0,0.311017245054245,1.0,1.0,0.2295464724302292,1.0,-1.60735821723938,1.3984441757202148,0.2089140713214874,1.0239580869674685,0.0,0.0,0.0,48.39867782592773,64.0,-205.4420166015625,-0.0,368.8706665039063,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039960,297.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.9990000128746032,0.4376046657562256,0.3252227008342743,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.84588623046875,0.5340635180473328,0.1326298117637634,0.0554271191358566,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8271484375,0.8411983251571655,0.2156185060739517,0.151078924536705,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8463439941406,0.5075024366378784,0.050000000745058,0.0486603826284408,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82867431640625,0.7819026708602905,0.1723098456859588,0.7759523391723633,290.82647705078125,289.7524108886719,289.7033386230469,284.7574462890625,290.6301574707031,297.64715576171875,290.8145751953125,1.0,0.3146473169326782,1.0,1.0,0.2117718160152435,1.0,-1.6278119087219238,1.4389675855636597,0.1888442933559417,1.0594184398651123,0.0,0.0,0.0,49.232208251953125,84.0,-210.58612060546875,-0.0,382.06781005859375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800537109375,0.9990000128746032,0.4468104541301727,0.3257375061511993,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.685302734375,0.7207555770874023,0.133135512471199,0.1272304505109787,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820678710937,0.8442445397377014,0.2184464335441589,0.1530544310808181,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.507216215133667,0.050000000745058,0.0486633218824863,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833190917969,0.7862465381622314,0.1753784418106079,0.789871871471405,290.6812744140625,289.5857238769531,289.77667236328125,284.8034362792969,290.5174255371094,297.6464233398437,290.67205810546875,1.0,0.3313289582729339,1.0,1.0,0.1762225031852722,1.0,-1.733771800994873,1.57146418094635,0.1623075604438781,1.169971227645874,0.0,0.0,0.0,51.57868194580078,87.0,-196.66444396972656,-0.0,449.14166259765625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6800537109375,0.9990000128746032,0.4468104541301727,0.3257375061511993,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.685302734375,0.7207555770874023,0.133135512471199,0.1272304505109787,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820678710937,0.8442445397377014,0.2184464335441589,0.1530544310808181,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988830566406,0.507216215133667,0.050000000745058,0.0486633218824863,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6833190917969,0.7862465381622314,0.1753784418106079,0.789871871471405,290.6812744140625,289.5857238769531,289.77667236328125,284.8034362792969,290.5174255371094,297.6464233398437,290.67205810546875,1.0,0.3313289582729339,1.0,1.0,0.1762225031852722,1.0,-1.733771800994873,1.57146418094635,0.1623075604438781,1.169971227645874,0.0,0.0,0.0,51.57868194580078,87.0,-196.66444396972656,-0.0,449.14166259765625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53814697265625,0.9990000128746032,0.4518156945705414,0.3543202877044678,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455322265625,0.7024210095405579,0.1342767626047134,0.1281843930482864,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.825778603553772,0.2211615592241287,0.1551251858472824,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5617370605469,0.4929073750972748,0.050000000745058,0.0488901622593402,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5428771972656,0.7685863375663757,0.1781249344348907,0.80356764793396,290.5400390625,289.4219970703125,289.8500061035156,284.85028076171875,290.3340759277344,297.63092041015625,290.5268859863281,1.0,0.345142513513565,1.0,1.0,0.1406731754541397,1.0,-1.7884502410888672,1.6794514656066897,0.1089987680315971,1.2662817239761353,0.0,0.0,0.0,58.57795715332031,90.0,-214.9700164794922,-0.0,504.3956298828125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.74609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53814697265625,0.9990000128746032,0.4518156945705414,0.3543202877044678,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455322265625,0.7024210095405579,0.1342767626047134,0.1281843930482864,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5412292480469,0.825778603553772,0.2211615592241287,0.1551251858472824,297.500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5617370605469,0.4929073750972748,0.050000000745058,0.0488901622593402,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5428771972656,0.7685863375663757,0.1781249344348907,0.80356764793396,290.5400390625,289.4219970703125,289.8500061035156,284.85028076171875,290.3340759277344,297.63092041015625,290.5268859863281,1.0,0.345142513513565,1.0,1.0,0.1406731754541397,1.0,-1.7884502410888672,1.6794514656066897,0.1089987680315971,1.2662817239761353,0.0,0.0,0.0,58.57795715332031,90.0,-214.9700164794922,-0.0,504.3956298828125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900390625,0.9990000128746032,0.454702764749527,0.377990186214447,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.6909571886062622,0.1368381828069687,0.130556970834732,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942810058594,0.8122276067733765,0.223567932844162,0.1570305675268173,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3259582519531,0.4821887016296386,0.050000000745058,0.049092449247837,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2964782714844,0.7560429573059082,0.180484652519226,0.8156282901763916,290.2926330566406,289.2611999511719,289.92333984375,284.89801025390625,290.0400085449219,297.6071472167969,290.2767028808594,1.0,0.3573841452598572,1.0,1.0,0.1014257743954658,1.0,-1.8367369174957275,1.8100547790527344,0.0266821570694446,1.38631010055542,0.0,0.0,0.0,64.8638916015625,78.0,-308.75115966796875,-0.0,556.237060546875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2900390625,0.9990000128746032,0.454702764749527,0.377990186214447,297.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.6909571886062622,0.1368381828069687,0.130556970834732,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2942810058594,0.8122276067733765,0.223567932844162,0.1570305675268173,297.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3259582519531,0.4821887016296386,0.050000000745058,0.049092449247837,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2964782714844,0.7560429573059082,0.180484652519226,0.8156282901763916,290.2926330566406,289.2611999511719,289.92333984375,284.89801025390625,290.0400085449219,297.6071472167969,290.2767028808594,1.0,0.3573841452598572,1.0,1.0,0.1014257743954658,1.0,-1.8367369174957275,1.8100547790527344,0.0266821570694446,1.38631010055542,0.0,0.0,0.0,64.8638916015625,78.0,-308.75115966796875,-0.0,556.237060546875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.9990000128746032,0.4575249850749969,0.3857722580432892,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1365966796875,0.691428542137146,0.1400285810232162,0.1335001438856125,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346130371094,0.8094082474708557,0.2256828248500824,0.1585699915885925,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473693847656,0.4786315858364105,0.050000000745058,0.0491616539657115,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353454589844,0.7539223432540894,0.1825226545333862,0.8252508044242859,290.1340637207031,289.10333251953125,289.9966735839844,284.9465637207031,290.00341796875,297.586181640625,290.1290588378906,1.0,0.3624402284622192,1.0,1.0,0.0621783733367919,1.0,-1.8631207942962649,1.861133575439453,0.0019871778786182,1.4319045543670654,0.0,0.0,0.0,67.26776123046875,66.0,-209.7376251220703,-0.0,582.304443359375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.65936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1331787109375,0.9990000128746032,0.4575249850749969,0.3857722580432892,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1365966796875,0.691428542137146,0.1400285810232162,0.1335001438856125,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1346130371094,0.8094082474708557,0.2256828248500824,0.1585699915885925,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1473693847656,0.4786315858364105,0.050000000745058,0.0491616539657115,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1353454589844,0.7539223432540894,0.1825226545333862,0.8252508044242859,290.1340637207031,289.10333251953125,289.9966735839844,284.9465637207031,290.00341796875,297.586181640625,290.1290588378906,1.0,0.3624402284622192,1.0,1.0,0.0621783733367919,1.0,-1.8631207942962649,1.861133575439453,0.0019871778786182,1.4319045543670654,0.0,0.0,0.0,67.26776123046875,66.0,-209.7376251220703,-0.0,582.304443359375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.10797119140625,0.9990000128746032,0.4600089490413666,0.3841634392738342,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092529296875,0.6954745054244995,0.1418639123439788,0.1351402401924133,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1084899902344,0.8118019700050354,0.2268556207418441,0.1593376845121383,297.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1139831542969,0.4793740212917328,0.050000000745058,0.0491470731794834,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1087951660156,0.7563336491584778,0.1836294531822204,0.8299274444580078,290.1082763671875,289.0666809082031,290.0333251953125,284.9711303710937,290.0327453613281,297.58349609375,290.10650634765625,1.0,0.3629146814346313,1.0,1.0,0.0425546690821647,1.0,-1.869683027267456,1.869328141212464,0.0003548488894011,1.4387683868408203,0.0,0.0,0.0,67.06066131591797,66.0,-137.84518432617188,-0.0,586.31640625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.6543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.9990000128746032,0.4634318947792053,0.3744082152843475,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1018981933594,0.7049970626831055,0.1438762098550796,0.1368641853332519,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1017761230469,0.8197856545448303,0.2281758934259414,0.1601361334323883,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1029052734375,0.5241325497627258,0.1320555806159973,0.0609137751162052,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1018371582031,0.7642201781272888,0.1848800182342529,0.8347532153129578,290.10174560546875,288.9483947753906,290.07000732421875,284.99591064453125,290.06842041015625,297.58648681640625,290.1017150878906,1.0,0.3625233471393585,1.0,1.0,0.0340437367558479,1.0,-1.8808351755142207,1.880690217018128,0.0001449393021175,1.4467644691467283,0.0,0.0,0.0,65.10589599609375,86.0,-77.35485076904297,-0.0,588.0763549804688,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211853027344,0.9990000128746032,0.4748327136039734,0.3622655570507049,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199645996094,0.7198936939239502,0.1484890431165695,0.1409617811441421,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1206359863281,0.8314933180809021,0.2313456535339355,0.1621637344360351,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.6930133104324341,0.1314461082220077,0.1261738687753677,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.120361328125,0.7765852808952332,0.1879080832004547,0.8471852540969849,290.12091064453125,288.79638671875,290.1433410644531,285.0460205078125,290.141357421875,297.5995178222656,290.1233825683594,1.0,0.3739266693592071,1.0,1.0,0.0170218683779239,1.0,-1.9669609069824217,1.966935515403748,2.543014124967158e-05,1.515049695968628,0.0,0.0,0.0,64.60369873046875,89.0,4.880861759185791,-0.0,650.5611572265625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211853027344,0.9990000128746032,0.4748327136039734,0.3622655570507049,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1199645996094,0.7198936939239502,0.1484890431165695,0.1409617811441421,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1206359863281,0.8314933180809021,0.2313456535339355,0.1621637344360351,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197204589844,0.6930133104324341,0.1314461082220077,0.1261738687753677,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.120361328125,0.7765852808952332,0.1879080832004547,0.8471852540969849,290.12091064453125,288.79638671875,290.1433410644531,285.0460205078125,290.141357421875,297.5995178222656,290.1233825683594,1.0,0.3739266693592071,1.0,1.0,0.0170218683779239,1.0,-1.9669609069824217,1.966935515403748,2.543014124967158e-05,1.515049695968628,0.0,0.0,0.0,64.60369873046875,89.0,4.880861759185791,-0.0,650.5611572265625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
