time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12040740,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.9990000128746032,0.4829074740409851,0.3774561285972595,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656494140625,0.7181166410446167,0.1535131484270095,0.1457332372665405,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666564941406,0.8248386979103088,0.2348827868700027,0.1646499335765838,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16522216796875,0.6832838654518127,0.1320314556360244,0.1263495236635208,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1662292480469,0.7704448699951172,0.1912031918764114,0.8622177243232727,290.16705322265625,288.6473388671875,290.2166748046875,285.09686279296875,290.2146301269531,297.6032409667969,290.1705627441406,1.0,0.3835836052894592,1.0,1.0,0.0,1.0,-2.0121898651123047,2.012186288833618,3.49347828887403e-06,1.5505964756011963,0.0,0.0,0.0,69.10041809082031,92.0,51.09294509887695,-0.0,701.628662109375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16748046875,0.9990000128746032,0.4829074740409851,0.3774561285972595,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1656494140625,0.7181166410446167,0.1535131484270095,0.1457332372665405,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1666564941406,0.8248386979103088,0.2348827868700027,0.1646499335765838,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16522216796875,0.6832838654518127,0.1320314556360244,0.1263495236635208,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1662292480469,0.7704448699951172,0.1912031918764114,0.8622177243232727,290.16705322265625,288.6473388671875,290.2166748046875,285.09686279296875,290.2146301269531,297.6032409667969,290.1705627441406,1.0,0.3835836052894592,1.0,1.0,0.0,1.0,-2.0121898651123047,2.012186288833618,3.49347828887403e-06,1.5505964756011963,0.0,0.0,0.0,69.10041809082031,92.0,51.09294509887695,-0.0,701.628662109375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272644042969,0.9990000128746032,0.4903095066547394,0.3891225159168243,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.719088077545166,0.1589492112398147,0.1508773863315582,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.22625732421875,0.8212843537330627,0.2388294041156768,0.1674031317234039,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2245788574219,0.6800271272659302,0.1346548497676849,0.1285164654254913,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.22576904296875,0.767428994178772,0.1948221325874328,0.8785330653190613,290.2267761230469,288.5011901855469,290.2900085449219,285.1483764648437,290.2880249023437,297.607421875,290.23077392578125,1.0,0.3928552567958832,1.0,1.0,0.0,1.0,-2.05787992477417,2.0578765869140625,3.4071515528921736e-06,1.5863440036773682,0.0,0.0,0.0,72.95780181884766,95.0,76.15093231201172,-0.0,752.9597778320312,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2272644042969,0.9990000128746032,0.4903095066547394,0.3891225159168243,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22515869140625,0.719088077545166,0.1589492112398147,0.1508773863315582,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.22625732421875,0.8212843537330627,0.2388294041156768,0.1674031317234039,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2245788574219,0.6800271272659302,0.1346548497676849,0.1285164654254913,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.22576904296875,0.767428994178772,0.1948221325874328,0.8785330653190613,290.2267761230469,288.5011901855469,290.2900085449219,285.1483764648437,290.2880249023437,297.607421875,290.23077392578125,1.0,0.3928552567958832,1.0,1.0,0.0,1.0,-2.05787992477417,2.0578765869140625,3.4071515528921736e-06,1.5863440036773682,0.0,0.0,0.0,72.95780181884766,95.0,76.15093231201172,-0.0,752.9597778320312,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2943725585937,0.9990000128746032,0.4980278611183166,0.3985775113105774,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29217529296875,0.7217332124710083,0.1647452861070633,0.1563551425933838,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933044433594,0.8196871280670166,0.243142694234848,0.1704081147909164,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2915344238281,0.6806500554084778,0.1384939551353454,0.1319788694381714,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29278564453125,0.7663967609405518,0.1987766623497009,0.8962616920471191,290.2938537597656,288.3580017089844,290.36334228515625,285.2005615234375,290.36138916015625,297.6148681640625,290.2980651855469,1.0,0.4018968045711517,1.0,1.0,0.0,1.0,-2.104872226715088,2.1048686504364014,3.5634445794130443e-06,1.6230666637420654,0.0,0.0,0.0,76.43940734863281,98.0,89.51461029052734,-0.0,806.18115234375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2943725585937,0.9990000128746032,0.4980278611183166,0.3985775113105774,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29217529296875,0.7217332124710083,0.1647452861070633,0.1563551425933838,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2933044433594,0.8196871280670166,0.243142694234848,0.1704081147909164,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2915344238281,0.6806500554084778,0.1384939551353454,0.1319788694381714,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.29278564453125,0.7663967609405518,0.1987766623497009,0.8962616920471191,290.2938537597656,288.3580017089844,290.36334228515625,285.2005615234375,290.36138916015625,297.6148681640625,290.2980651855469,1.0,0.4018968045711517,1.0,1.0,0.0,1.0,-2.104872226715088,2.1048686504364014,3.5634445794130443e-06,1.6230666637420654,0.0,0.0,0.0,76.43940734863281,98.0,89.51461029052734,-0.0,806.18115234375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3294982910156,0.9990000128746032,0.5020809769630432,0.4026779532432556,297.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3273010253906,0.7235015630722046,0.167765587568283,0.1592071652412414,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.32843017578125,0.8194353580474854,0.2454178929328918,0.1719928383827209,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.32666015625,0.6819093227386475,0.1407218724489212,0.134031593799591,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3279113769531,0.7664456367492676,0.2008766084909439,0.9056552648544312,290.3289794921875,288.32501220703125,290.3999938964844,285.22686767578125,290.3980712890625,297.61993408203125,290.333251953125,1.0,0.4063724279403686,1.0,1.0,0.0,1.0,-2.128872394561768,2.128868818283081,3.644706794148078e-06,1.641805648803711,0.0,0.0,0.0,78.07685089111328,98.0,93.59933471679688,-0.0,833.6824340820312,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3653259277344,0.9990000128746032,0.5062702298164368,0.4064366817474365,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3631286621094,0.7255033254623413,0.1708630472421646,0.1621305495500564,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3642272949219,0.8194782733917236,0.2477649599313736,0.1736272275447845,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3624572753906,0.6836338043212891,0.1431079804897308,0.1362462937831878,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637084960937,0.7668053507804871,0.2030556797981262,0.9153944849967957,290.3647766113281,288.2177429199219,290.4366760253906,285.2533264160156,290.4347839355469,297.6258544921875,290.3690795898437,1.0,0.4108345508575439,1.0,1.0,0.0,1.0,-2.1532177925109863,2.1532139778137207,3.7281308777892255e-06,1.6608035564422607,0.0,0.0,0.0,79.66031646728516,101.0,96.5517807006836,-0.0,861.86279296875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.403076171875,0.9990000128746032,0.5107679963111877,0.4100321829319,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7277956008911133,0.1741628348827362,0.1652435213327407,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4019775390625,0.8197908997535706,0.2502772808074951,0.1753762066364288,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4002380371094,0.6858258247375488,0.1457309275865554,0.1386926174163818,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.40142822265625,0.7674669027328491,0.2054026275873184,0.9258781671524048,290.40252685546875,288.1841735839844,290.47479248046875,285.281005859375,290.4729309082031,297.6327819824219,290.4068298339844,1.0,0.4154711365699768,1.0,1.0,0.0,1.0,-2.1789050102233887,2.178901195526123,3.817237029579701e-06,1.6808373928070068,0.0,0.0,0.0,81.25973510742188,101.0,98.74815368652344,-0.0,891.9506225585938,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.438232421875,0.9990000128746032,0.5150427222251892,0.4131046533584595,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43609619140625,0.7300766110420227,0.177277386188507,0.1681805402040481,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4371337890625,0.8202884793281555,0.2526574730873108,0.1770326495170593,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4354248046875,0.6881422996520996,0.1482618302106857,0.141060322523117,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4366149902344,0.768305778503418,0.2076393365859985,0.93586528301239,290.43768310546875,288.0804138183594,290.510009765625,285.30670166015625,290.5081481933594,297.6398010253906,290.4419860839844,1.0,0.4197553992271423,1.0,1.0,0.0,1.0,-2.202951431274414,2.2029476165771484,3.9016586015350185e-06,1.6995816230773926,0.0,0.0,0.0,82.70103454589844,104.0,100.2087631225586,-0.0,920.4818725585938,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121459960937,0.9990000128746032,0.5243115425109863,0.4188508689403534,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101013183594,0.7352778911590576,0.1839714795351028,0.1744897812604904,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110778808594,0.8218740820884705,0.2577960789203644,0.1806069910526275,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.6936872601509094,0.1538265943527221,0.1462808549404144,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51055908203125,0.7706664800643921,0.2125075310468673,0.9575936198234558,290.5116271972656,287.9460144042969,290.5833435058594,285.360595703125,290.5815124511719,297.6560363769531,290.515869140625,1.0,0.4287188351154327,1.0,1.0,0.0,1.0,-2.2540934085845947,2.25408935546875,4.084438842255622e-06,1.739416480064392,0.0,0.0,0.0,85.61774444580078,107.0,102.0691375732422,-0.0,982.447998046875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.7626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5121459960937,0.9990000128746032,0.5243115425109863,0.4188508689403534,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5101013183594,0.7352778911590576,0.1839714795351028,0.1744897812604904,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5110778808594,0.8218740820884705,0.2577960789203644,0.1806069910526275,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50946044921875,0.6936872601509094,0.1538265943527221,0.1462808549404144,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.51055908203125,0.7706664800643921,0.2125075310468673,0.9575936198234558,290.5116271972656,287.9460144042969,290.5833435058594,285.360595703125,290.5815124511719,297.6560363769531,290.515869140625,1.0,0.4287188351154327,1.0,1.0,0.0,1.0,-2.2540934085845947,2.25408935546875,4.084438842255622e-06,1.739416480064392,0.0,0.0,0.0,85.61774444580078,107.0,102.0691375732422,-0.0,982.447998046875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865478515625,0.9990000128746032,0.534037172794342,0.4238681197166443,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845947265625,0.7410056591033936,0.1909295618534088,0.1810437589883804,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.8240634799003601,0.2631626725196838,0.1843372285366058,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.583984375,0.6999460458755493,0.1597235053777694,0.1518233865499496,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58502197265625,0.7737189531326294,0.2176392376422882,0.9804880023002625,290.5860595703125,287.8145446777344,290.6566772460937,285.4150085449219,290.6549072265625,297.6739807128906,290.5902099609375,1.0,0.4377645850181579,1.0,1.0,0.0,1.0,-2.3066306114196777,2.306626319885254,4.276772870071e-06,1.780299186706543,0.0,0.0,0.0,88.45197296142578,110.0,103.00363159179688,-0.0,1048.1119384765625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865478515625,0.9990000128746032,0.534037172794342,0.4238681197166443,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5845947265625,0.7410056591033936,0.1909295618534088,0.1810437589883804,297.4559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58551025390625,0.8240634799003601,0.2631626725196838,0.1843372285366058,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.583984375,0.6999460458755493,0.1597235053777694,0.1518233865499496,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58502197265625,0.7737189531326294,0.2176392376422882,0.9804880023002625,290.5860595703125,287.8145446777344,290.6566772460937,285.4150085449219,290.6549072265625,297.6739807128906,290.5902099609375,1.0,0.4377645850181579,1.0,1.0,0.0,1.0,-2.3066306114196777,2.306626319885254,4.276772870071e-06,1.780299186706543,0.0,0.0,0.0,88.45197296142578,110.0,103.00363159179688,-0.0,1048.1119384765625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6611633300781,0.9990000128746032,0.5441932082176208,0.4282808303833008,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593322753906,0.7472098469734192,0.198140799999237,0.1878323256969452,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66015625,0.8267483711242676,0.268746554851532,0.1882156282663345,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587219238281,0.7067095041275024,0.1659080684185028,0.1576404124498367,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596984863281,0.777351438999176,0.223019003868103,1.004478931427002,290.66070556640625,287.6860046386719,290.7300109863281,285.4698791503906,290.728271484375,297.6932067871094,290.664794921875,1.0,0.4469190537929535,1.0,1.0,0.0,1.0,-2.360551118850708,2.360546827316284,4.478964456211543e-06,1.8222219944000244,0.0,0.0,0.0,91.23123931884766,113.0,103.45960235595705,-0.0,1117.7919921875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6611633300781,0.9990000128746032,0.5441932082176208,0.4282808303833008,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6593322753906,0.7472098469734192,0.198140799999237,0.1878323256969452,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.66015625,0.8267483711242676,0.268746554851532,0.1882156282663345,297.52099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6587219238281,0.7067095041275024,0.1659080684185028,0.1576404124498367,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596984863281,0.777351438999176,0.223019003868103,1.004478931427002,290.66070556640625,287.6860046386719,290.7300109863281,285.4698791503906,290.728271484375,297.6932067871094,290.664794921875,1.0,0.4469190537929535,1.0,1.0,0.0,1.0,-2.360551118850708,2.360546827316284,4.478964456211543e-06,1.8222219944000244,0.0,0.0,0.0,91.23123931884766,113.0,103.45960235595705,-0.0,1117.7919921875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6985168457031,0.9990000128746032,0.5494261980056763,0.4302881956100464,297.5983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6967468261719,0.7504798173904419,0.2018382102251052,0.191311627626419,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6975402832031,0.8282535076141357,0.2716173231601715,0.1902084946632385,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6961364746094,0.7102124094963074,0.1690989732742309,0.160642072558403,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.69708251953125,0.7793588042259216,0.2257976830005645,1.0168662071228027,290.69805908203125,287.6566772460937,290.76666259765625,285.4974670410156,290.76495361328125,297.70318603515625,290.7021179199219,1.0,0.4515424370765686,1.0,1.0,0.0,1.0,-2.388022422790528,2.3880178928375244,4.583836926030926e-06,1.843568205833435,0.0,0.0,0.0,92.6064453125,113.0,103.58657836914062,-0.0,1154.2288818359375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73590087890625,0.9990000128746032,0.5547610521316528,0.4321726858615875,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7341613769531,0.7538583278656006,0.2055960446596145,0.1948467642068863,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.8298595547676086,0.2745400965213775,0.1922366917133331,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73358154296875,0.7136834263801575,0.1723528355360031,0.1637027859687805,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344665527344,0.7814838886260986,0.2286342680454254,1.0295084714889526,290.7354431152344,287.5603942871094,290.8033447265625,285.5251770019531,290.8016357421875,297.7133483886719,290.7394714355469,1.0,0.4561989903450012,1.0,1.0,0.0,1.0,-2.4158339500427246,2.4158291816711426,4.691281901614275e-06,1.8651710748672483,0.0,0.0,0.0,93.97430419921876,116.0,103.67088317871094,-0.0,1191.7802734375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.9990000128746032,0.5657342672348022,0.4355941414833069,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.7609307765960693,0.2132909446954727,0.2020827084779739,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096923828125,0.833360493183136,0.280540406703949,0.1963982731103897,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.7205634713172913,0.1790439337491989,0.1699954718351364,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.7860639691352844,0.2344782203435897,1.055544137954712,290.81024169921875,287.437744140625,290.8766784667969,285.5808410644531,290.8750305175781,297.7342224121094,290.8141784667969,1.0,0.4656171798706054,1.0,1.0,0.0,1.0,-2.472474813461304,2.4724698066711426,4.91405580760329e-06,1.909147381782532,0.0,0.0,0.0,96.69306182861328,119.0,103.75723266601562,-0.0,1270.375732421875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.9990000128746032,0.5657342672348022,0.4355941414833069,297.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.7609307765960693,0.2132909446954727,0.2020827084779739,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8096923828125,0.833360493183136,0.280540406703949,0.1963982731103897,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.7205634713172913,0.1790439337491989,0.1699954718351364,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.7860639691352844,0.2344782203435897,1.055544137954712,290.81024169921875,287.437744140625,290.8766784667969,285.5808410644531,290.8750305175781,297.7342224121094,290.8141784667969,1.0,0.4656171798706054,1.0,1.0,0.0,1.0,-2.472474813461304,2.4724698066711426,4.91405580760329e-06,1.909147381782532,0.0,0.0,0.0,96.69306182861328,119.0,103.75723266601562,-0.0,1270.375732421875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853759765625,0.9990000128746032,0.5771048069000244,0.4385824799537658,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.7683973908424377,0.2212180495262146,0.2095337361097335,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8844909667969,0.8372272253036499,0.2867420613765716,0.2006970643997192,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833312988281,0.7274874448776245,0.1859698146581649,0.176506906747818,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.7910455465316772,0.2405419796705246,1.0825483798980713,290.885009765625,287.3179931640625,290.95001220703125,285.6368713378906,290.9483947753906,297.7556457519531,290.88885498046875,1.0,0.4751802384853363,1.0,1.0,0.0,1.0,-2.530448198318481,2.530442953109741,5.147525826032506e-06,1.954135537147522,0.0,0.0,0.0,99.3959503173828,122.0,103.78099822998048,-0.0,1353.852294921875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8853759765625,0.9990000128746032,0.5771048069000244,0.4385824799537658,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88385009765625,0.7683973908424377,0.2212180495262146,0.2095337361097335,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8844909667969,0.8372272253036499,0.2867420613765716,0.2006970643997192,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833312988281,0.7274874448776245,0.1859698146581649,0.176506906747818,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8840637207031,0.7910455465316772,0.2405419796705246,1.0825483798980713,290.885009765625,287.3179931640625,290.95001220703125,285.6368713378906,290.9483947753906,297.7556457519531,290.88885498046875,1.0,0.4751802384853363,1.0,1.0,0.0,1.0,-2.530448198318481,2.530442953109741,5.147525826032506e-06,1.954135537147522,0.0,0.0,0.0,99.3959503173828,122.0,103.78099822998048,-0.0,1353.852294921875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.9990000128746032,0.5885058641433716,0.4417912065982818,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.7756108045578003,0.2290129959583282,0.2169980406761169,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95928955078125,0.8408888578414917,0.2927967607975006,0.2049905657768249,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.7340213656425476,0.1927584409713745,0.1830306053161621,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.7957697510719299,0.2464557737112045,1.1095495223999023,290.9598083496094,287.2012023925781,291.0233459472656,285.6931457519531,291.0217590332031,297.7740173339844,290.96356201171875,1.0,0.4848421216011047,1.0,1.0,0.0,1.0,-2.588712692260742,2.588707208633423,5.387747478380334e-06,1.9993648529052728,0.0,0.0,0.0,102.2194366455078,125.0,103.7870101928711,-0.0,1441.7127685546875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96014404296875,0.9990000128746032,0.5885058641433716,0.4417912065982818,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9587097167969,0.7756108045578003,0.2290129959583282,0.2169980406761169,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.95928955078125,0.8408888578414917,0.2927967607975006,0.2049905657768249,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.7340213656425476,0.1927584409713745,0.1830306053161621,297.5217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9588928222656,0.7957697510719299,0.2464557737112045,1.1095495223999023,290.9598083496094,287.2012023925781,291.0233459472656,285.6931457519531,291.0217590332031,297.7740173339844,290.96356201171875,1.0,0.4848421216011047,1.0,1.0,0.0,1.0,-2.588712692260742,2.588707208633423,5.387747478380334e-06,1.9993648529052728,0.0,0.0,0.0,102.2194366455078,125.0,103.7870101928711,-0.0,1441.7127685546875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9990000128746032,0.5995945930480957,0.4461809694766998,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.7815430760383606,0.236433520913124,0.2241169959306717,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8434764742851257,0.2985157370567322,0.2090473026037216,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7393165826797485,0.1991408020257949,0.1891857236623764,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7992178797721863,0.2519615888595581,1.1347837448120115,291.0345458984375,286.84307861328125,291.0966796875,285.74969482421875,291.0951232910156,297.7864685058594,291.0382385253906,1.0,0.4944398403167724,1.0,1.0,0.0,1.0,-2.645134925842285,2.645129442214966,5.625637186312815e-06,2.0431721210479736,0.0,0.0,0.0,105.34253692626952,128.0,103.73973083496094,-0.0,1531.97216796875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,297.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9990000128746032,0.5995945930480957,0.4461809694766998,297.6694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.7815430760383606,0.236433520913124,0.2241169959306717,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8434764742851257,0.2985157370567322,0.2090473026037216,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7393165826797485,0.1991408020257949,0.1891857236623764,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7992178797721863,0.2519615888595581,1.1347837448120115,291.0345458984375,286.84307861328125,291.0966796875,285.74969482421875,291.0951232910156,297.7864685058594,291.0382385253906,1.0,0.4944398403167724,1.0,1.0,0.0,1.0,-2.645134925842285,2.645129442214966,5.625637186312815e-06,2.0431721210479736,0.0,0.0,0.0,105.34253692626952,128.0,103.73973083496094,-0.0,1531.97216796875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,297.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0722045898437,0.9990000128746032,0.6050465106964111,0.4486378729343414,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.7841739654541016,0.2400499433279037,0.2275782376527786,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.8445209264755249,0.3013054132461548,0.2110187709331512,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07037353515625,0.7416414022445679,0.2022197842597961,0.1921493113040924,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8006173968315125,0.2546051442623138,1.146869659423828,291.0718994140625,286.8203430175781,291.1333312988281,285.778076171875,291.1318054199219,297.7909545898437,291.0755310058594,1.0,0.4991875886917114,1.0,1.0,0.0,1.0,-2.6727004051208496,2.672694683074951,5.743727342633065e-06,2.0645740032196045,0.0,0.0,0.0,106.97103881835938,128.0,103.70154571533205,-0.0,1577.808349609375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.9990000128746032,0.610456109046936,0.4511863589286804,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10821533203125,0.7866541743278503,0.243621364235878,0.2309918254613876,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.84546959400177,0.304067313671112,0.2129670679569244,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.7438179850578308,0.2052398025989532,0.1950525492429733,297.5337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.8018757104873657,0.2571928799152374,1.158682346343994,291.10919189453125,286.4996032714844,291.1700134277344,285.8064880371094,291.1684875488281,297.7945556640625,291.11279296875,1.0,0.503894567489624,1.0,1.0,0.0,1.0,-2.699890613555908,2.6998848915100098,5.861410954821622e-06,2.085684061050415,0.0,0.0,0.0,108.6243133544922,131.0,103.6593780517578,-0.0,1624.0736083984375,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,297.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9990000128746032,0.6169111728668213,0.4543032646179199,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.7894877195358276,0.2478619813919067,0.2350397557020187,297.55224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534729003906,0.8465335965156555,0.3073585033416748,0.2152850478887558,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.7462866902351379,0.2087999880313873,0.1984705775976181,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.8032571077346802,0.2602390348911285,1.1725658178329468,291.1539611816406,286.4767150878906,291.2139892578125,285.84063720703125,291.2125244140625,297.7980041503906,291.1575012207031,1.0,0.5094862580299377,1.0,1.0,0.0,1.0,-2.732078790664673,2.732072591781616,6.002267582516652e-06,2.1106739044189453,0.0,0.0,0.0,110.62618255615234,131.0,103.60692596435548,-0.0,1680.140869140625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,297.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.9990000128746032,0.621202290058136,0.4563899040222168,297.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.7913155555725098,0.2506687343120575,0.2377161234617233,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.8472201824188232,0.3095445930957794,0.2168228775262832,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.7478699088096619,0.2111421227455139,0.2007165998220443,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18292236328125,0.8041261434555054,0.262241393327713,1.1816797256469729,291.18377685546875,286.1708068847656,291.24334716796875,285.86346435546875,291.2418518066406,297.7998962402344,291.1872863769531,1.0,0.5131798982620239,1.0,1.0,0.0,1.0,-2.753303050994873,2.7532968521118164,6.096060133131687e-06,2.1271514892578125,0.0,0.0,0.0,111.9654312133789,134.0,103.572021484375,-0.0,1717.8555908203125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,297.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.9990000128746032,0.6319210529327393,0.4615558087825775,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.7957472801208496,0.2576352655887604,0.2443502843379974,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8489233255386353,0.314998984336853,0.2206546813249588,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25689697265625,0.7516830563545227,0.216910719871521,0.2062395215034485,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574462890625,0.8061930537223816,0.2671692669391632,1.2040709257125854,291.2582702636719,285.8566589355469,291.3166809082031,285.9206237792969,291.3152160644531,297.8035888671875,291.26171875,1.0,0.5222949385643005,1.0,1.0,0.0,1.0,-2.80563759803772,2.805631399154663,6.330437827273272e-06,2.1677803993225098,0.0,0.0,0.0,115.31021881103516,137.0,103.48876953125,-0.0,1813.307861328125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,297.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.258544921875,0.9990000128746032,0.6319210529327393,0.4615558087825775,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2573547363281,0.7957472801208496,0.2576352655887604,0.2443502843379974,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2577819824219,0.8489233255386353,0.314998984336853,0.2206546813249588,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25689697265625,0.7516830563545227,0.216910719871521,0.2062395215034485,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574462890625,0.8061930537223816,0.2671692669391632,1.2040709257125854,291.2582702636719,285.8566589355469,291.3166809082031,285.9206237792969,291.3152160644531,297.8035888671875,291.26171875,1.0,0.5222949385643005,1.0,1.0,0.0,1.0,-2.80563759803772,2.805631399154663,6.330437827273272e-06,2.1677803993225098,0.0,0.0,0.0,115.31021881103516,137.0,103.48876953125,-0.0,1813.307861328125,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,297.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329467773437,0.9990000128746032,0.642673909664154,0.4665558040142059,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.800077497959137,0.2645614147186279,0.2509353756904602,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.8506844639778137,0.3204602003097534,0.2244853675365448,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.7553907632827759,0.2225940972566604,0.2116694301366806,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318786621094,0.808184802532196,0.2720206975936889,1.2260669469833374,291.3326721191406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,297.80645751953125,291.3360595703125,1.0,0.5312535166740417,1.0,1.0,0.0,1.0,-2.857128620147705,2.8571219444274902,6.565345756825991e-06,2.207751750946045,0.0,0.0,0.0,118.62945556640624,140.0,103.41348266601562,-0.0,1910.5341796875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,297.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3329467773437,0.9990000128746032,0.642673909664154,0.4665558040142059,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.331787109375,0.800077497959137,0.2645614147186279,0.2509353756904602,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33221435546875,0.8506844639778137,0.3204602003097534,0.2244853675365448,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.7553907632827759,0.2225940972566604,0.2116694301366806,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3318786621094,0.808184802532196,0.2720206975936889,1.2260669469833374,291.3326721191406,285.6123962402344,291.3900146484375,285.9779357910156,291.3885803222656,297.80645751953125,291.3360595703125,1.0,0.5312535166740417,1.0,1.0,0.0,1.0,-2.857128620147705,2.8571219444274902,6.565345756825991e-06,2.207751750946045,0.0,0.0,0.0,118.62945556640624,140.0,103.41348266601562,-0.0,1910.5341796875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,297.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9990000128746032,0.6535007357597351,0.4713289141654968,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.8043749332427979,0.2714740931987762,0.2574988603591919,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.8525553941726685,0.3259453475475311,0.2283281236886978,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.7590720057487488,0.2282267808914184,0.2170412540435791,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.8101693987846375,0.2768265902996063,1.2478153705596924,291.40704345703125,285.59478759765625,291.4633483886719,286.0354309082031,291.4619445800781,297.8088684082031,291.4103698730469,1.0,0.5400756597518921,1.0,1.0,0.0,1.0,-2.907970666885376,2.907963752746582,6.801485596952261e-06,2.24721622467041,0.0,0.0,0.0,121.91039276123048,143.0,103.34683227539062,-0.0,2009.69482421875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
