time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042840,297.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40728759765625,0.9990000128746032,0.6535007357597351,0.4713289141654968,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.8043749332427979,0.2714740931987762,0.2574988603591919,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4065856933594,0.8525553941726685,0.3259453475475311,0.2283281236886978,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.7590720057487488,0.2282267808914184,0.2170412540435791,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.8101693987846375,0.2768265902996063,1.2478153705596924,291.40704345703125,285.59478759765625,291.4633483886719,286.0354309082031,291.4619445800781,297.8088684082031,291.4103698730469,1.0,0.5400756597518921,1.0,1.0,0.0,1.0,-2.907970666885376,2.907963752746582,6.801485596952261e-06,2.24721622467041,0.0,0.0,0.0,121.91039276123048,143.0,103.34683227539062,-0.0,2009.69482421875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042900,297.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4444580078125,0.9990000128746032,0.6589502096176147,0.4736213386058807,297.6859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.443359375,0.806519091129303,0.2749311029911041,0.2607783377170563,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437561035156,0.8535397052764893,0.3286988735198974,0.2302562147378921,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429626464844,0.7609178423881531,0.2310317605733871,0.2197131365537643,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44342041015625,0.8111728429794312,0.2792198359966278,1.258630871772766,291.4442138671875,285.58599853515625,291.5,286.064208984375,291.4986267089844,297.8099670410156,291.447509765625,1.0,0.5444418787956238,1.0,1.0,0.0,1.0,-2.9331979751586914,2.933191061019897,6.920201940374682e-06,2.266797065734864,0.0,0.0,0.0,123.53487396240234,143.0,103.316650390625,-0.0,2060.05322265625,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042960,297.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4815979003906,0.9990000128746032,0.6644277572631836,0.475848376750946,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48052978515625,0.8086355924606323,0.2783909142017364,0.264058768749237,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4808959960937,0.8545569777488708,0.3314573466777801,0.2321879416704177,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4801330566406,0.762772798538208,0.2338324189186096,0.2223789542913437,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4805603027344,0.8121888637542725,0.2816098630428314,1.2694231271743774,291.4813537597656,285.57720947265625,291.5366516113281,286.093017578125,291.5353088378906,297.8111267089844,291.484619140625,1.0,0.548781156539917,1.0,1.0,0.0,1.0,-2.958317279815674,2.95831036567688,7.039428510324797e-06,2.286293268203736,0.0,0.0,0.0,125.14826202392578,146.0,103.28868865966795,-0.0,2110.955810546875,1.0,283.14434814453125,288.5086975097656,285.35272216796875,285.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.728417125536128e-21,3.864208562768064e-21,3.864208158871281e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12043020,297.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2862854003906,0.9990000128746032,0.6684336066246033,0.4781863689422607,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41229248046875,0.8106082677841187,0.2813142240047455,0.2673219442367553,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37109375,0.8554670214653015,0.3334639370441437,0.2340921014547348,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4598388671875,0.7645266056060791,0.2361728996038437,0.2250238507986068,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098205566406,0.8130962252616882,0.283441424369812,1.280071258544922,290.3147888183594,285.5683288574219,291.5736083984375,286.1220703125,291.5722351074219,297.8026733398437,289.9393310546875,1.0,0.5531173944473267,1.0,1.0,0.0,1.0,-2.983323097229004,2.983315944671631,7.159226242947625e-06,2.305743932723999,0.9968292117118835,0.9968292117118835,0.0,126.80219268798828,146.0,8856.6064453125,-0.0,2162.6474609375,1.0,283.1499328613281,291.112060546875,285.54608154296875,286.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,1514.124267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7863292098045349,0.7863397598266602,8.945632146151183e-08,4.164100170135498,4.164089679718018,1.0576419299468398e-05,0.0,0.0,-0.0,3104.199951171875,0.0,16.636768341064453,1874.39990234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12043080,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7297668457031,0.9990000128746032,0.6557213068008423,0.4919680655002594,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7684326171875,0.802717924118042,0.2774940431118011,0.2671597599983215,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75604248046875,0.8458763360977173,0.3265017867088318,0.2325671166181564,297.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841491699219,0.7571083903312683,0.2327233552932739,0.2247598469257354,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7679748535156,0.8041947484016418,0.2783390581607818,1.2741155624389648,287.7388916015625,285.5596008300781,291.6099853515625,286.15069580078125,291.608642578125,297.6654663085937,287.6351928710937,1.0,0.5564781427383423,1.0,1.0,0.0,1.0,-2.9904544353485107,2.9904472827911377,7.195535545179155e-06,2.3121321201324463,0.9835886359214784,0.9835886359214784,0.0,131.09457397460938,149.0,13445.095703125,-0.0,2196.97509765625,1.0,283.1499938964844,287.6209716796875,286.76220703125,287.3834228515625,293.1499938964844,293.1499938964844,283.1499938964844,1935.518310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9170660376548768,0.9170678853988647,5.7782933993166814e-08,4.263381004333496,4.263371467590332,9.807616152102128e-06,0.0,0.0,-0.0,3043.96435546875,0.0,23.84682846069336,1895.0894775390625,0.0,0.0,0.237534761428833,1.0,0.0,3.0,1.0,0.0
12043140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66064453125,0.9990000128746032,0.629565954208374,0.5300108194351196,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751403808594,0.7753881216049194,0.2685085535049438,0.2601089179515838,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67120361328125,0.8168285489082336,0.3129832446575165,0.2241034656763076,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6804504394531,0.7327826619148254,0.2244793623685836,0.218380406498909,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6751708984375,0.7748486399650574,0.2670992910861969,1.23131263256073,286.6648254394531,285.54705810546875,291.6622314453125,286.1918334960937,291.6608581542969,297.43359375,286.62872314453125,1.0,0.5582690834999084,1.0,1.0,0.0,1.0,-2.95845627784729,2.958449363708496,7.043576715659583e-06,2.287914276123047,0.9841470718383788,0.9841470718383788,0.0,141.38438415527344,149.0,15590.412109375,-0.0,2193.04150390625,1.0,283.1499938964844,286.20782470703125,288.1680908203125,288.7802429199219,293.1499938964844,293.1499938964844,283.1499938964844,3900.122314453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.300781011581421,1.3007839918136597,1.129243827335813e-07,4.265907287597656,4.265897274017334,9.786072951101232e-06,0.0,0.0,-0.0,3397.886474609375,0.0,67.602783203125,1895.434814453125,0.0,0.0,0.328045904636383,1.0,0.0,3.0,1.0,0.0
12043200,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4415283203125,0.9990000128746032,0.6189677119255066,0.544341504573822,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4530944824219,0.7652862668037415,0.2650978863239288,0.2569205462932586,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501342773437,0.8055912256240845,0.3081792593002319,0.2206221222877502,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45721435546875,0.723712146282196,0.2212415337562561,0.2154181152582168,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4532165527344,0.7638630867004395,0.2626990377902984,1.211916208267212,286.445068359375,285.5913391113281,291.6833190917969,286.20849609375,291.68194580078125,297.351806640625,286.41705322265625,1.0,0.5582669377326965,1.0,1.0,0.0,1.0,-2.940791845321656,2.9407849311828613,6.959772235859418e-06,2.274278163909912,0.9844871163368224,0.9844871163368224,0.0,145.2578582763672,137.0,16083.7646484375,-0.0,2181.78662109375,1.0,283.1499938964844,285.95721435546875,288.7029113769531,289.3398132324219,293.1499938964844,293.1499938964844,283.1499938964844,4752.72509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4369527101516724,1.4369562864303589,1.3778078766790713e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,3550.8564453125,0.0,91.11287689208984,1895.4368896484373,0.0,0.0,0.3640804290771484,1.0,0.0,3.0,1.0,0.0
12043260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.9801952838897704,0.5927187204360962,0.5402623414993286,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7411172389984131,0.2568307220935821,0.248999610543251,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.991455078125,0.7768948674201965,0.2970021069049835,0.2124222964048385,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.6987810730934143,0.2130431979894638,0.2077324539422989,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.7372725605964661,0.2515539526939392,1.1615862846374512,285.9880065917969,285.5755920410156,291.74383544921875,286.2562255859375,291.742431640625,297.2107849121094,285.9688720703125,1.0,0.5512175559997559,1.0,1.0,0.0,1.0,-2.846811294555664,2.8468048572540283,6.523506272060331e-06,2.202256202697754,0.985381007194519,0.985381007194519,0.0,154.48753356933594,137.0,16919.685546875,-0.0,2068.0,1.0,283.1499938964844,285.44610595703125,290.20623779296875,290.9173278808594,293.1499938964844,293.1499938964844,283.1499938964844,7551.45361328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1591334491968155,1.0,0.0,0.0,1.8121370077133176,1.8121427297592163,2.191167141063488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.172119140625,0.0,182.70999145507807,1895.4371337890625,0.0,0.0,0.4524688124656677,1.0,0.0,3.0,1.0,0.0
12043320,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140014648437,0.9752388596534728,0.5887789130210876,0.5360901355743408,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7377233505249023,0.2553815543651581,0.2475568503141403,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.7727673053741455,0.2950714528560638,0.2109803408384323,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9236145019531,0.6948227882385254,0.2115418314933776,0.2062691301107406,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.7333586812019348,0.2494858801364898,1.151996374130249,285.9162902832031,285.6201477050781,291.75665283203125,286.2663269042969,291.7552185058594,297.1931457519531,285.8990783691406,1.0,0.5490180253982544,1.0,1.0,0.0,1.0,-2.825068235397339,2.825061798095703,6.42403165329597e-06,2.185342311859131,0.9847109913825988,0.9847109913825988,0.0,155.4739990234375,125.0,17001.4921875,-0.0,2036.9527587890625,1.0,283.1499938964844,285.3671264648437,290.51519775390625,291.2394104003906,293.1499938964844,293.1499938964844,283.1499938964844,8125.6162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2274673581123352,1.0,0.0,0.0,1.87977945804596,1.8797855377197263,2.357801207608645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.814453125,0.0,203.943115234375,1895.4371337890625,0.0,0.0,0.4718200862407684,1.0,0.0,3.0,1.0,0.0
12043380,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.965181052684784,0.57862389087677,0.5253089666366577,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.7311630249023438,0.251274049282074,0.2433210611343383,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154235839844,0.7645798325538635,0.2895475625991821,0.206774815917015,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.6866093277931213,0.2071524411439895,0.2018342614173889,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.7249453067779541,0.2433310002088546,1.122706651687622,285.7131042480469,285.608154296875,291.7994079589844,286.300048828125,291.79791259765625,297.1449584960937,285.7001342773437,1.0,0.5409529805183411,1.0,1.0,0.0,1.0,-2.761409044265747,2.761403083801269,6.136977390269749e-06,2.135725259780884,0.9836754202842712,0.9836754202842712,0.0,155.5044708251953,125.0,17235.310546875,-0.0,1934.88232421875,1.0,283.1499938964844,285.140869140625,290.8531188964844,291.95172119140625,293.1499938964844,293.1499938964844,283.1499938964844,10232.8876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4318912923336029,1.0,0.0,0.0,2.107318162918091,2.107325792312622,2.963149654533481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.8857421875,0.0,287.4197082519531,1895.4371337890625,0.0,335.96112060546875,0.5243207216262817,1.0,0.0,3.0,1.0,0.0
12043440,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60711669921875,0.962916135787964,0.5733036398887634,0.5197191834449768,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112365722656,0.729680061340332,0.2489513307809829,0.2408093959093094,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.7624449729919434,0.2863481640815735,0.204264149069786,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61279296875,0.6841975450515747,0.2045586854219436,0.1990951597690582,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114807128906,0.7220808267593384,0.2395881712436676,1.1043243408203125,285.6084899902344,285.64599609375,291.8299865722656,286.32421875,291.8284912109375,297.11737060546875,285.5982971191406,1.0,0.5347645282745361,1.0,1.0,0.0,1.0,-2.7232580184936523,2.723252058029175,5.968107416265411e-06,2.1059987545013428,0.982079029083252,0.982079029083252,0.0,153.31100463867188,113.0,17323.072265625,-0.0,1865.2965087890625,1.0,283.1499938964844,285.02410888671875,290.7257385253906,291.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,11583.0078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5413721799850464,1.0,0.0,0.0,2.2405271530151367,2.2405357360839844,3.349606458868948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.828125,0.0,345.5148620605469,1895.4371337890625,0.0,651.54345703125,0.5594618916511536,1.0,0.0,3.0,1.0,0.0
12043500,296.84344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028686523437,0.9640856981277466,0.568257212638855,0.5144840478897095,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.7304189801216125,0.2467400282621383,0.2383188307285308,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7627411484718323,0.28317791223526,0.2017250806093216,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.684056282043457,0.2019781470298767,0.1962759345769882,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5064697265625,0.7211894392967224,0.2357439547777176,1.085031270980835,285.5039978027344,285.635009765625,291.8666687011719,286.3531494140625,291.8651428222656,297.0904846191406,285.49566650390625,1.0,0.5271793603897095,1.0,1.0,0.0,1.0,-2.684335470199585,2.6843297481536865,5.798278380098054e-06,2.07568359375,0.9802570343017578,0.9802570343017578,0.0,149.09169006347656,113.0,17427.46484375,-0.0,1786.9410400390625,1.0,283.1499938964844,284.9051208496094,290.40350341796875,291.7792053222656,293.1499938964844,293.1499938964844,283.1499938964844,13335.3974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296579837799072,1.0,0.0,0.0,2.4000513553619385,2.4000613689422607,3.843566673822352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.809814453125,0.0,424.91351318359375,1895.4371337890625,0.0,1106.060302734375,0.5954632759094238,1.0,0.0,3.0,1.0,0.0
12043560,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269714355469,0.9682261347770692,0.5641664266586304,0.5102747082710266,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.7332543134689331,0.2450485080480575,0.2363146394491195,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4289245605469,0.7653821706771851,0.2805770635604858,0.1995969712734222,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.6862215399742126,0.1998886317014694,0.1939070969820022,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.7224432229995728,0.2324934154748916,1.0683797597885132,285.4278259277344,285.6689453125,291.9033203125,286.3821105957031,291.9017944335937,297.07080078125,285.42156982421875,1.0,0.5195821523666382,1.0,1.0,0.0,1.0,-2.65144419670105,2.651438474655152,5.656702796841273e-06,2.050079345703125,0.9776859283447266,0.9776859283447266,0.0,143.7487030029297,101.0,17482.234375,-0.0,1714.225830078125,1.0,283.1499938964844,284.8184509277344,290.0541687011719,291.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,14807.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776829361915588,1.0,0.0,0.0,2.525418281555176,2.5254292488098145,4.255592216395599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.6787109375,0.0,495.2593994140625,1895.4371337890625,0.0,1439.2794189453125,0.6286792755126953,1.0,0.0,3.0,1.0,0.0
12043620,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.9769453406333924,0.5595536828041077,0.5055733323097229,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.7397823333740234,0.2434099614620208,0.2342353463172912,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.7719303369522095,0.2777229845523834,0.1972124874591827,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3469543457031,0.6920912265777588,0.1976849436759948,0.1913006007671356,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.7268063426017761,0.2288360446691513,1.0492899417877195,285.344970703125,285.6529846191406,291.95318603515625,286.42144775390625,291.9516296386719,297.05322265625,285.3402404785156,1.0,0.5094208121299744,1.0,1.0,0.0,1.0,-2.6143486499786377,2.61434292793274,5.49917240277864e-06,2.0212228298187256,0.9742808938026428,0.9742808938026428,0.0,135.43771362304688,101.0,17563.26953125,-0.0,1623.94140625,1.0,283.1499938964844,284.7215881347656,289.6847229003906,291.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,16871.845703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698616623878479,1.0,0.0,0.0,2.68782901763916,2.687841415405273,4.82055042994034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.273681640625,0.0,597.6298217773438,1895.4371337890625,0.0,1599.8526611328125,0.6653416156768799,1.0,0.0,3.0,1.0,0.0
12043680,296.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.981821835041046,0.5576461553573608,0.5036276578903198,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.7437819242477417,0.2428516745567321,0.2334673255681991,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.7760103344917297,0.2765896916389465,0.196246936917305,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.6958292722702026,0.1968554854393005,0.1902781426906585,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7297287583351135,0.2273605316877365,1.0414690971374512,285.3166198730469,285.6889343261719,291.9766540527344,286.4399719238281,291.97509765625,297.0477294921875,285.3126525878906,1.0,0.5047405958175659,1.0,1.0,0.0,1.0,-2.599297046661377,2.5992918014526367,5.435903403849807e-06,2.009521007537842,0.972062885761261,0.972062885761261,0.0,131.2950897216797,89.0,17585.396484375,-0.0,1584.551025390625,1.0,283.1499938964844,284.6883544921875,289.5667419433594,290.8775939941406,293.1499938964844,293.1499938964844,283.1499938964844,17660.9453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972551941871643,1.0,0.0,0.0,2.746516227722168,2.7465293407440186,5.033356273997924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.185546875,0.0,637.8869018554688,1895.4371337890625,0.0,1589.1590576171875,0.6824884414672852,1.0,0.0,3.0,1.0,0.0
12043740,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9984661936759948,0.5523934960365295,0.4982270300388336,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.759942889213562,0.2417574971914291,0.2317359894514084,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7923974990844727,0.2736422717571258,0.1936950236558914,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.710880696773529,0.1949049532413482,0.1877397745847702,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.7420675158500671,0.2235024869441986,1.0207135677337646,285.2455749511719,285.7059936523437,292.04998779296875,286.4978332519531,292.04840087890625,297.0386657714844,285.2430419921875,1.0,0.4905886948108673,1.0,1.0,0.0,1.0,-2.5595335960388184,2.559528350830078,5.270610927254893e-06,1.978651762008667,0.9655680656433104,0.9655680656433104,0.0,117.99561309814452,77.0,17667.349609375,-0.0,1472.2864990234375,1.0,283.1499938964844,284.6024169921875,289.39794921875,290.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,20126.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728816032409668,1.0,0.0,0.0,2.917202949523926,2.91721773147583,5.678408001585922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.482421875,0.0,765.5708618164062,1895.4371337890625,0.0,1403.6668701171875,0.7241703271865845,1.0,0.0,3.0,1.0,0.0
12043800,296.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9984661936759948,0.5523934960365295,0.4982270300388336,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.759942889213562,0.2417574971914291,0.2317359894514084,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7923974990844727,0.2736422717571258,0.1936950236558914,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.710880696773529,0.1949049532413482,0.1877397745847702,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.7420675158500671,0.2235024869441986,1.0207135677337646,285.2455749511719,285.7059936523437,292.04998779296875,286.4978332519531,292.04840087890625,297.0386657714844,285.2430419921875,1.0,0.4905886948108673,1.0,1.0,0.0,1.0,-2.5595335960388184,2.559528350830078,5.270610927254893e-06,1.978651762008667,0.9655680656433104,0.9655680656433104,0.0,117.99561309814452,77.0,17667.349609375,-0.0,1472.2864990234375,1.0,283.1499938964844,284.6024169921875,289.39794921875,290.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,20126.96875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728816032409668,1.0,0.0,0.0,2.917202949523926,2.91721773147583,5.678408001585922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.482421875,0.0,765.5708618164062,1895.4371337890625,0.0,1403.6668701171875,0.7241703271865845,1.0,0.0,3.0,1.0,0.0
12043860,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.9990000128746032,0.5506314039230347,0.4715891182422638,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.7747042179107666,0.2412914931774139,0.2308357506990432,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8063862323760986,0.2712252736091614,0.1916902363300323,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.7229837775230408,0.1935756951570511,0.1860243082046508,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.7528792023658752,0.2204130589962005,1.0045204162597656,285.1883544921875,285.7201232910156,292.1233215332031,286.5556335449219,292.1217041015625,297.0384216308594,285.185791015625,1.0,0.475762277841568,1.0,1.0,0.0,1.0,-2.5026695728302,2.50266432762146,5.03938917972846e-06,1.934853196144104,0.9582576155662536,0.9582576155662536,0.0,107.46827697753906,65.0,17605.755859375,-0.0,1353.32470703125,1.0,283.1499938964844,284.53399658203125,289.42193603515625,290.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,22256.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441360712051392,1.0,0.0,0.0,3.049482822418213,3.049499273300171,6.205056592989422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.770263671875,0.0,876.152099609375,1895.4371337890625,0.0,1200.88671875,0.7566469311714172,1.0,0.0,3.0,1.0,0.0
12043920,296.8189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18804931640625,0.9990000128746032,0.5506314039230347,0.4715891182422638,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.7747042179107666,0.2412914931774139,0.2308357506990432,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.8063862323760986,0.2712252736091614,0.1916902363300323,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.7229837775230408,0.1935756951570511,0.1860243082046508,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.7528792023658752,0.2204130589962005,1.0045204162597656,285.1883544921875,285.7201232910156,292.1233215332031,286.5556335449219,292.1217041015625,297.0384216308594,285.185791015625,1.0,0.475762277841568,1.0,1.0,0.0,1.0,-2.5026695728302,2.50266432762146,5.03938917972846e-06,1.934853196144104,0.9582576155662536,0.9582576155662536,0.0,107.46827697753906,65.0,17605.755859375,-0.0,1353.32470703125,1.0,283.1499938964844,284.53399658203125,289.42193603515625,290.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,22256.501953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441360712051392,1.0,0.0,0.0,3.049482822418213,3.049499273300171,6.205056592989422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.770263671875,0.0,876.152099609375,1895.4371337890625,0.0,1200.88671875,0.7566469311714172,1.0,0.0,3.0,1.0,0.0
12043980,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5547106862068176,0.4391523003578186,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7932387590408325,0.2412499785423278,0.2303609848022461,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8226521611213684,0.2691461145877838,0.1899359971284866,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.737490177154541,0.1926649510860443,0.1847299039363861,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7673439383506775,0.2179348170757293,0.9911575317382812,285.1402587890625,285.7313232421875,292.1966552734375,286.6133728027344,292.19500732421875,297.04052734375,285.1381225585937,1.0,0.460254967212677,1.0,1.0,0.0,1.0,-2.4434096813201904,2.4434049129486084,4.803530828212388e-06,1.8889321088790887,0.9502184987068176,0.9502184987068176,0.0,96.76466369628906,68.0,17482.583984375,-0.0,1235.69970703125,1.0,283.1499938964844,284.4784545898437,289.5182189941406,290.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,24120.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246134042739868,1.0,0.0,0.0,3.1528539657592773,3.152871370315552,6.632863005506806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.427978515625,0.0,970.4354248046876,1895.4371337890625,0.0,1074.2548828125,0.7822242975234985,1.0,0.0,3.0,1.0,0.0
12044040,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9990000128746032,0.5547106862068176,0.4391523003578186,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.7932387590408325,0.2412499785423278,0.2303609848022461,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.8226521611213684,0.2691461145877838,0.1899359971284866,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.737490177154541,0.1926649510860443,0.1847299039363861,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.7673439383506775,0.2179348170757293,0.9911575317382812,285.1402587890625,285.7313232421875,292.1966552734375,286.6133728027344,292.19500732421875,297.04052734375,285.1381225585937,1.0,0.460254967212677,1.0,1.0,0.0,1.0,-2.4434096813201904,2.4434049129486084,4.803530828212388e-06,1.8889321088790887,0.9502184987068176,0.9502184987068176,0.0,96.76466369628906,68.0,17482.583984375,-0.0,1235.69970703125,1.0,283.1499938964844,284.4784545898437,289.5182189941406,290.6880798339844,293.1499938964844,293.1499938964844,283.1499938964844,24120.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246134042739868,1.0,0.0,0.0,3.1528539657592773,3.152871370315552,6.632863005506806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.427978515625,0.0,970.4354248046876,1895.4371337890625,0.0,1074.2548828125,0.7822242975234985,1.0,0.0,3.0,1.0,0.0
12044100,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.9990000128746032,0.5583364367485046,0.4265420138835907,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.8011365532875061,0.2413657307624817,0.2303009927272796,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8290964365005493,0.2682185769081116,0.1891709715127945,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.7436379790306091,0.1923418194055557,0.1842566728591919,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7734219431877136,0.2168676257133484,0.9855524897575378,285.11968994140625,285.7166748046875,292.2333374023437,286.6421813964844,292.2316589355469,297.0495300292969,285.117919921875,1.0,0.4545500576496124,1.0,1.0,0.0,1.0,-2.419950723648072,2.4199459552764893,4.711423571279738e-06,1.8705689907073968,0.9461759328842164,0.9461759328842164,0.0,92.7644500732422,68.0,17447.7578125,-0.0,1191.5406494140625,1.0,283.1499938964844,284.4541931152344,289.57159423828125,290.7380676269531,293.1499938964844,293.1499938964844,283.1499938964844,25108.46484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187853217124939,1.0,0.0,0.0,3.20385217666626,3.2038700580596924,6.849174383205536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.74072265625,0.0,1019.614990234375,1895.4371337890625,0.0,1038.3328857421875,0.7921209931373596,1.0,0.0,3.0,1.0,0.0
12044160,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.9990000128746032,0.5622077584266663,0.4166816771030426,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8076084852218628,0.2415529787540435,0.2303476184606552,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8341957926750183,0.2673533856868744,0.1884756982326507,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.748693585395813,0.1920859813690185,0.1838870495557785,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7782080769538879,0.215855672955513,0.9804449081420898,285.10693359375,285.7395935058594,292.2699890136719,286.6709899902344,292.268310546875,297.0671081542969,285.10577392578125,1.0,0.4498398900032043,1.0,1.0,0.0,1.0,-2.4007391929626465,2.4007344245910645,4.636831363313831e-06,1.8556113243103027,0.9417239427566528,0.9417239427566528,0.0,89.68339538574219,71.0,17420.5234375,-0.0,1156.7518310546875,1.0,283.1499938964844,284.4389953613281,289.6226501464844,290.7881164550781,293.1499938964844,293.1499938964844,283.1499938964844,25781.265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615098774433136,1.0,0.0,0.0,3.234654188156128,3.2346725463867188,6.981504157010932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.587890625,0.0,1050.5511474609375,1895.4371337890625,0.0,1016.0756225585938,0.8026699423789978,1.0,0.0,3.0,1.0,0.0
12044220,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5690184235572815,0.4028215706348419,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8169042468070984,0.2420910447835922,0.2306728214025497,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8413662910461426,0.265774518251419,0.1872449368238449,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7562140822410583,0.1917231380939483,0.1833668202161789,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7847384810447693,0.2140316814184188,0.9713282585144044,285.0872497558594,285.74493408203125,292.34332275390625,286.728515625,292.34161376953125,297.0980834960937,285.086669921875,1.0,0.4429112672805786,1.0,1.0,0.0,1.0,-2.3714137077331543,2.371409177780152,4.524158612184692e-06,1.8327767848968504,0.9330067038536072,0.9330067038536072,0.0,85.38600158691406,74.0,17422.2421875,-0.0,1106.2652587890625,1.0,283.1499938964844,284.4126892089844,289.71343994140625,290.8830261230469,293.1499938964844,293.1499938964844,283.1499938964844,27291.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123968958854675,1.0,0.0,0.0,3.3005192279815674,3.3005385398864746,7.268718604791502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.2080078125,0.0,1119.08642578125,1895.4371337890625,0.0,999.9953002929688,0.8193341493606567,1.0,0.0,3.0,1.0,0.0
12044280,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.9990000128746032,0.5690184235572815,0.4028215706348419,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8169042468070984,0.2420910447835922,0.2306728214025497,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.8413662910461426,0.265774518251419,0.1872449368238449,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7562140822410583,0.1917231380939483,0.1833668202161789,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.7847384810447693,0.2140316814184188,0.9713282585144044,285.0872497558594,285.74493408203125,292.34332275390625,286.728515625,292.34161376953125,297.0980834960937,285.086669921875,1.0,0.4429112672805786,1.0,1.0,0.0,1.0,-2.3714137077331543,2.371409177780152,4.524158612184692e-06,1.8327767848968504,0.9330067038536072,0.9330067038536072,0.0,85.38600158691406,74.0,17422.2421875,-0.0,1106.2652587890625,1.0,283.1499938964844,284.4126892089844,289.71343994140625,290.8830261230469,293.1499938964844,293.1499938964844,283.1499938964844,27291.853515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123968958854675,1.0,0.0,0.0,3.3005192279815674,3.3005385398864746,7.268718604791502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.2080078125,0.0,1119.08642578125,1895.4371337890625,0.0,999.9953002929688,0.8193341493606567,1.0,0.0,3.0,1.0,0.0
12044340,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9990000128746032,0.573866069316864,0.3950503170490265,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8225507736206055,0.2428142875432968,0.2312414646148681,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8450570702552795,0.2643687129020691,0.1861845105886459,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7606503963470459,0.1915211528539657,0.1830685436725616,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7878716588020325,0.2124678194522857,0.9637357592582704,285.07684326171875,285.7473449707031,292.4166564941406,286.7858581542969,292.4149169921875,297.1242370605469,285.0766906738281,1.0,0.4386145174503326,1.0,1.0,0.0,1.0,-2.3520007133483887,2.3519961833953857,4.450365850061644e-06,1.8176603317260744,0.9241939783096312,0.9241939783096312,0.0,82.93910217285156,77.0,17472.455078125,-0.0,1075.0626220703125,1.0,283.1499938964844,284.3954772949219,289.7876281738281,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,28694.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130107045173645,1.0,0.0,0.0,3.354376077651977,3.354396104812622,7.507871373491071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.634521484375,0.0,1178.2352294921875,1895.4371337890625,0.0,1003.630859375,0.8331587314605713,1.0,0.0,3.0,1.0,0.0
12044400,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.9990000128746032,0.573866069316864,0.3950503170490265,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8225507736206055,0.2428142875432968,0.2312414646148681,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8450570702552795,0.2643687129020691,0.1861845105886459,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7606503963470459,0.1915211528539657,0.1830685436725616,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7878716588020325,0.2124678194522857,0.9637357592582704,285.07684326171875,285.7473449707031,292.4166564941406,286.7858581542969,292.4149169921875,297.1242370605469,285.0766906738281,1.0,0.4386145174503326,1.0,1.0,0.0,1.0,-2.3520007133483887,2.3519961833953857,4.450365850061644e-06,1.8176603317260744,0.9241939783096312,0.9241939783096312,0.0,82.93910217285156,77.0,17472.455078125,-0.0,1075.0626220703125,1.0,283.1499938964844,284.3954772949219,289.7876281738281,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,28694.009765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130107045173645,1.0,0.0,0.0,3.354376077651977,3.354396104812622,7.507871373491071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.634521484375,0.0,1178.2352294921875,1895.4371337890625,0.0,1003.630859375,0.8331587314605713,1.0,0.0,3.0,1.0,0.0
12044460,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9990000128746032,0.577072262763977,0.3919756412506103,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.825398325920105,0.2436870783567428,0.2320033460855484,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8458248376846313,0.2631092071533203,0.185262531042099,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7624375820159912,0.1914427280426025,0.1829394102096557,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.788122832775116,0.2110512852668762,0.9571244716644288,285.07330322265625,285.7467956542969,292.489990234375,286.8430480957031,292.4882507324219,297.1429443359375,285.0734558105469,1.0,0.4362968206405639,1.0,1.0,0.0,1.0,-2.3400120735168457,2.340007781982422,4.405118943395792e-06,1.8083288669586184,0.9153990149497986,0.9153990149497986,0.0,81.84867095947266,80.0,17560.802734375,-0.0,1057.7044677734375,1.0,283.1499938964844,284.38494873046875,289.8506774902344,291.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,30018.517578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146764755249023,1.0,0.0,0.0,3.399087905883789,3.399108648300171,7.709356282248336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.85009765625,0.0,1229.844970703125,1895.4371337890625,0.0,1013.5489501953124,0.844828188419342,1.0,0.0,3.0,1.0,0.0
12044520,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9990000128746032,0.577072262763977,0.3919756412506103,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.825398325920105,0.2436870783567428,0.2320033460855484,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.8458248376846313,0.2631092071533203,0.185262531042099,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7624375820159912,0.1914427280426025,0.1829394102096557,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.788122832775116,0.2110512852668762,0.9571244716644288,285.07330322265625,285.7467956542969,292.489990234375,286.8430480957031,292.4882507324219,297.1429443359375,285.0734558105469,1.0,0.4362968206405639,1.0,1.0,0.0,1.0,-2.3400120735168457,2.340007781982422,4.405118943395792e-06,1.8083288669586184,0.9153990149497986,0.9153990149497986,0.0,81.84867095947266,80.0,17560.802734375,-0.0,1057.7044677734375,1.0,283.1499938964844,284.38494873046875,289.8506774902344,291.03497314453125,293.1499938964844,293.1499938964844,283.1499938964844,30018.517578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146764755249023,1.0,0.0,0.0,3.399087905883789,3.399108648300171,7.709356282248336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.85009765625,0.0,1229.844970703125,1895.4371337890625,0.0,1013.5489501953124,0.844828188419342,1.0,0.0,3.0,1.0,0.0
12044580,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.5789892077445984,0.3925110995769501,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8260570764541626,0.2446796596050262,0.2329174876213073,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8442836999893188,0.2619767189025879,0.1844562441110611,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7620919346809387,0.1914582550525665,0.1829383373260498,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7860516309738159,0.2097181975841522,0.9511002898216248,285.0747985839844,285.74334716796875,292.5633239746094,286.9000549316406,292.56158447265625,297.1546936035156,285.0752258300781,1.0,0.4354676902294159,1.0,1.0,0.0,1.0,-2.333543062210083,2.33353853225708,4.380813152238261e-06,1.803298592567444,0.9067157506942748,0.9067157506942748,0.0,81.77287292480469,83.0,17678.490234375,-0.0,1050.4429931640625,1.0,283.1499938964844,284.3793334960937,289.9087829589844,291.10113525390625,293.1499938964844,293.1499938964844,283.1499938964844,31287.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164776682853699,1.0,0.0,0.0,3.436720609664917,3.436741828918457,7.881007491050696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.112548828125,0.0,1275.3753662109375,1895.4371337890625,0.0,1024.3580322265625,0.854834794998169,1.0,0.0,3.0,1.0,0.0
12044640,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748596191406,0.9990000128746032,0.5789892077445984,0.3925110995769501,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8260570764541626,0.2446796596050262,0.2329174876213073,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.8442836999893188,0.2619767189025879,0.1844562441110611,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.7620919346809387,0.1914582550525665,0.1829383373260498,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7860516309738159,0.2097181975841522,0.9511002898216248,285.0747985839844,285.74334716796875,292.5633239746094,286.9000549316406,292.56158447265625,297.1546936035156,285.0752258300781,1.0,0.4354676902294159,1.0,1.0,0.0,1.0,-2.333543062210083,2.33353853225708,4.380813152238261e-06,1.803298592567444,0.9067157506942748,0.9067157506942748,0.0,81.77287292480469,83.0,17678.490234375,-0.0,1050.4429931640625,1.0,283.1499938964844,284.3793334960937,289.9087829589844,291.10113525390625,293.1499938964844,293.1499938964844,283.1499938964844,31287.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164776682853699,1.0,0.0,0.0,3.436720609664917,3.436741828918457,7.881007491050696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3905.112548828125,0.0,1275.3753662109375,1895.4371337890625,0.0,1024.3580322265625,0.854834794998169,1.0,0.0,3.0,1.0,0.0
