time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044700,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.5795383453369141,0.3938454389572143,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8257421851158142,0.2452142685651779,0.2334226816892624,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8428454995155334,0.2614536881446838,0.1840917617082595,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.761290967464447,0.191494733095169,0.1829767674207687,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.7843307852745056,0.209073007106781,0.948242962360382,285.0757751464844,285.7250061035156,292.6000061035156,286.928466796875,292.5982360839844,297.1583557128906,285.0760803222656,1.0,0.4354921281337738,1.0,1.0,0.0,1.0,-2.3319270610809326,2.331922769546509,4.374758191261208e-06,1.802044987678528,0.9025801420211792,0.9025801420211792,0.0,82.0340347290039,83.0,17751.857421875,-0.0,1049.747802734375,1.0,283.1499938964844,284.3759765625,289.9374694824219,291.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,32060.982421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173912286758423,1.0,0.0,0.0,3.460834264755249,3.460855722427368,7.991989718902914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.951171875,0.0,1304.775146484375,1895.4371337890625,0.0,1029.8734130859375,0.8583735823631287,1.0,0.0,3.0,1.0,0.0
12044760,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9990000128746032,0.5798434615135193,0.3957660794258117,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8250783681869507,0.2457721978425979,0.2339548915624618,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8410546183586121,0.2609579861164093,0.1837496161460876,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7601531744003296,0.1915480643510818,0.1830364316701889,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.782241940498352,0.2084394693374633,0.9454625248908995,285.0801086425781,285.7369384765625,292.6366577148437,286.9568176269531,292.6349182128906,297.1607971191406,285.0806884765625,1.0,0.4357578158378601,1.0,1.0,0.0,1.0,-2.3311927318573,2.331188440322876,4.372013790998608e-06,1.8014785051345823,0.8982261419296265,0.8982261419296265,0.0,82.46100616455078,86.0,17818.708984375,-0.0,1050.6568603515625,1.0,283.1499938964844,284.37744140625,289.9658508300781,291.1668395996094,293.1499938964844,293.1499938964844,283.1499938964844,32514.4140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182936429977417,1.0,0.0,0.0,3.468811511993408,3.4688332080841064,8.028874844967504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.133056640625,0.0,1315.9906005859375,1895.4371337890625,0.0,1035.3433837890625,0.8575434684753418,1.0,0.0,3.0,1.0,0.0
12044820,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.579925537109375,0.3995842039585113,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8235657215118408,0.246680349111557,0.2348228096961975,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.8378426432609558,0.260276585817337,0.1832802444696426,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7579467296600342,0.1916733533143997,0.1831725239753723,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.7785453200340271,0.2075132578611374,0.9414132833480836,285.0960388183594,285.7079467773437,292.6924133300781,286.99981689453125,292.6906433105469,297.1626892089844,285.09716796875,1.0,0.4365538656711578,1.0,1.0,0.0,1.0,-2.3315556049346924,2.331551313400269,4.373388037492987e-06,1.80176842212677,0.89239501953125,0.89239501953125,0.0,83.37254333496094,86.0,17907.04296875,-0.0,1054.6678466796875,1.0,283.1499938964844,284.3914794921875,290.0079345703125,291.2143249511719,293.1499938964844,293.1499938964844,283.1499938964844,32552.875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195007562637329,1.0,0.0,0.0,3.4445199966430664,3.444541454315185,7.916818844933005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.5908203125,0.0,1292.0123291015625,1895.4371337890625,0.0,1042.6944580078125,0.8546587824821472,1.0,0.0,3.0,1.0,0.0
12044880,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.9990000128746032,0.5798642635345459,0.4009732007980346,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8229930400848389,0.2469822466373443,0.2351134866476059,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.836740255355835,0.2600794434547424,0.1831464320421219,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7571626305580139,0.1917241066694259,0.1832282841205597,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7772828340530396,0.2072305381298065,0.9401878714561462,285.10113525390625,285.72760009765625,292.7099914550781,287.01336669921875,292.708251953125,297.1629638671875,285.1022644042969,1.0,0.4368912577629089,1.0,1.0,0.0,1.0,-2.3320071697235107,2.332002639770508,4.375085609353846e-06,1.802122473716736,0.8902655243873596,0.8902655243873596,0.0,83.71617889404297,89.0,17939.484375,-0.0,1056.5185546875,1.0,283.1499938964844,284.3956298828125,290.0213623046875,291.2297058105469,293.1499938964844,293.1499938964844,283.1499938964844,32592.869140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198742389678955,1.0,0.0,0.0,3.439087152481079,3.4391086101531982,7.891865152487298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5146484375,0.0,1286.913818359375,1895.4371337890625,0.0,1044.9766845703125,0.8504806160926819,1.0,0.0,3.0,1.0,0.0
12044940,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.9990000128746032,0.5792229175567627,0.4075048565864563,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8202548027038574,0.2483230829238891,0.2364078015089035,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8318420648574829,0.2593555152416229,0.1826605349779129,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7535915970802307,0.1919972598552703,0.1835243105888366,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7716972231864929,0.2061097025871276,0.9353588223457336,285.130859375,285.71533203125,292.7833251953125,287.06964111328125,292.7815856933594,297.1626892089844,285.13238525390625,1.0,0.4386686086654663,1.0,1.0,0.0,1.0,-2.335377216339112,2.3353729248046875,4.387756234791596e-06,1.8047571182250977,0.882936954498291,0.882936954498291,0.0,85.38601684570312,92.0,18062.904296875,-0.0,1066.7928466796875,1.0,283.1499938964844,284.4239196777344,290.0769348144531,291.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,32168.04296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213016510009766,1.0,0.0,0.0,3.384498119354248,3.384519100189209,7.643316735084227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.224853515625,0.0,1230.7735595703125,1895.4371337890625,0.0,1053.7332763671875,0.8374407291412354,1.0,0.0,3.0,1.0,0.0
12045000,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.9990000128746032,0.5792229175567627,0.4075048565864563,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.8202548027038574,0.2483230829238891,0.2364078015089035,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1306457519531,0.8318420648574829,0.2593555152416229,0.1826605349779129,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.7535915970802307,0.1919972598552703,0.1835243105888366,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304016113281,0.7716972231864929,0.2061097025871276,0.9353588223457336,285.130859375,285.71533203125,292.7833251953125,287.06964111328125,292.7815856933594,297.1626892089844,285.13238525390625,1.0,0.4386686086654663,1.0,1.0,0.0,1.0,-2.335377216339112,2.3353729248046875,4.387756234791596e-06,1.8047571182250977,0.882936954498291,0.882936954498291,0.0,85.38601684570312,92.0,18062.904296875,-0.0,1066.7928466796875,1.0,283.1499938964844,284.4239196777344,290.0769348144531,291.2926940917969,293.1499938964844,293.1499938964844,283.1499938964844,32168.04296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213016510009766,1.0,0.0,0.0,3.384498119354248,3.384519100189209,7.643316735084227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.224853515625,0.0,1230.7735595703125,1895.4371337890625,0.0,1053.7332763671875,0.8374407291412354,1.0,0.0,3.0,1.0,0.0
12045060,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.9990000128746032,0.5780107975006104,0.4149433672428131,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8171413540840149,0.2497901618480682,0.2378322631120681,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8266506791114807,0.2587766647338867,0.1822848469018936,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.7497368454933167,0.1923639476299286,0.1839195787906646,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.765825629234314,0.2050791084766388,0.9309794306755066,285.1664733886719,285.7001342773437,292.8566589355469,287.1256103515625,292.8549194335937,297.1610107421875,285.168212890625,1.0,0.4409392774105072,1.0,1.0,0.0,1.0,-2.340785264968872,2.340780973434448,4.408117547427537e-06,1.8089791536331177,0.8763375282287598,0.8763375282287598,0.0,87.36743927001953,95.0,18190.583984375,-0.0,1080.5540771484375,1.0,283.1499938964844,284.4588928222656,290.1329345703125,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,31440.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622735321521759,1.0,0.0,0.0,3.31653356552124,3.3165535926818848,7.339426133512461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.354736328125,0.0,1161.8565673828125,1895.4371337890625,0.0,1062.5819091796875,0.821151852607727,1.0,0.0,3.0,1.0,0.0
12045120,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.9990000128746032,0.5780107975006104,0.4149433672428131,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8171413540840149,0.2497901618480682,0.2378322631120681,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8266506791114807,0.2587766647338867,0.1822848469018936,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.7497368454933167,0.1923639476299286,0.1839195787906646,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.765825629234314,0.2050791084766388,0.9309794306755066,285.1664733886719,285.7001342773437,292.8566589355469,287.1256103515625,292.8549194335937,297.1610107421875,285.168212890625,1.0,0.4409392774105072,1.0,1.0,0.0,1.0,-2.340785264968872,2.340780973434448,4.408117547427537e-06,1.8089791536331177,0.8763375282287598,0.8763375282287598,0.0,87.36743927001953,95.0,18190.583984375,-0.0,1080.5540771484375,1.0,283.1499938964844,284.4588928222656,290.1329345703125,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,31440.701171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622735321521759,1.0,0.0,0.0,3.31653356552124,3.3165535926818848,7.339426133512461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.354736328125,0.0,1161.8565673828125,1895.4371337890625,0.0,1062.5819091796875,0.821151852607727,1.0,0.0,3.0,1.0,0.0
12045180,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.9990000128746032,0.5762755274772644,0.4229914844036102,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8138322830200195,0.2513762414455414,0.2393778413534164,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8213340044021606,0.2583303153514862,0.1820089519023895,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7457932233810425,0.1928178369998932,0.184405967593193,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7598993182182312,0.2041368186473846,0.9270324110984802,285.2062072753906,285.6820068359375,292.92999267578125,287.1812744140625,292.9282531738281,297.1588134765625,285.2081298828125,1.0,0.4435887336730957,1.0,1.0,0.0,1.0,-2.347820281982422,2.347815990447998,4.434673428477254e-06,1.814468502998352,0.8705491423606873,0.8705491423606873,0.0,89.5855712890625,98.0,18322.806640625,-0.0,1097.107421875,1.0,283.1499938964844,284.4984436035156,290.1891174316406,291.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,30532.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242817044258118,1.0,0.0,0.0,3.242074489593506,3.242093801498413,7.013572371761256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.81396484375,0.0,1088.5872802734375,1895.4371337890625,0.0,1072.1865234375,0.8032441139221191,1.0,0.0,3.0,1.0,0.0
12045240,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.9990000128746032,0.5762755274772644,0.4229914844036102,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8138322830200195,0.2513762414455414,0.2393778413534164,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.8213340044021606,0.2583303153514862,0.1820089519023895,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7457932233810425,0.1928178369998932,0.184405967593193,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7598993182182312,0.2041368186473846,0.9270324110984802,285.2062072753906,285.6820068359375,292.92999267578125,287.1812744140625,292.9282531738281,297.1588134765625,285.2081298828125,1.0,0.4435887336730957,1.0,1.0,0.0,1.0,-2.347820281982422,2.347815990447998,4.434673428477254e-06,1.814468502998352,0.8705491423606873,0.8705491423606873,0.0,89.5855712890625,98.0,18322.806640625,-0.0,1097.107421875,1.0,283.1499938964844,284.4984436035156,290.1891174316406,291.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,30532.521484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242817044258118,1.0,0.0,0.0,3.242074489593506,3.242093801498413,7.013572371761256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.81396484375,0.0,1088.5872802734375,1895.4371337890625,0.0,1072.1865234375,0.8032441139221191,1.0,0.0,3.0,1.0,0.0
12045300,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291259765625,0.9990000128746032,0.5752171277999878,0.427175760269165,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.812140703201294,0.2522117495536804,0.2401926219463348,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.8186556696891785,0.2581532299518585,0.1819047331809997,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7438279390335083,0.1930754780769348,0.1846802830696106,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.7569646239280701,0.2036979645490646,0.9252118468284608,285.2288818359375,285.6600036621094,292.9666748046875,287.2089538574219,292.9649353027344,297.1578369140625,285.2311096191406,1.0,0.4450272023677826,1.0,1.0,0.0,1.0,-2.3518426418304443,2.3518381118774414,4.449892912816722e-06,1.817606329917908,0.8681206703186035,0.8681206703186035,0.0,90.76565551757812,98.0,18383.16015625,-0.0,1106.260498046875,1.0,283.1499938964844,284.5220031738281,290.21697998046875,291.4525451660156,293.1499938964844,293.1499938964844,283.1499938964844,29901.1953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250920295715332,1.0,0.0,0.0,3.195888996124268,3.1959078311920166,6.815170650043001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.535400390625,0.0,1044.246337890625,1895.4371337890625,0.0,1077.2445068359375,0.7948780059814453,1.0,0.0,3.0,1.0,0.0
12045360,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.9990000128746032,0.5740277171134949,0.431432157754898,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8104445934295654,0.2530748248100281,0.2410363256931305,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.8159774541854858,0.2580054104328155,0.1818234473466873,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.7418873310089111,0.1933528631925583,0.1849757879972458,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24835205078125,0.754073441028595,0.2032805383205413,0.923498511314392,285.2489929199219,285.6609191894531,293.0033264160156,287.236572265625,293.0015869140625,297.1571350097656,285.25103759765625,1.0,0.4465300738811493,1.0,1.0,0.0,1.0,-2.356168031692505,2.356163501739502,4.466289738047635e-06,1.820980310440064,0.8656464219093323,0.8656464219093323,0.0,91.98429870605467,101.0,18459.412109375,-0.0,1115.933837890625,1.0,283.1499938964844,284.5412902832031,290.2451477050781,291.48553466796875,293.1499938964844,293.1499938964844,283.1499938964844,29516.56640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259744167327881,1.0,0.0,0.0,3.165283203125,3.165301561355591,6.685262405881076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.4794921875,0.0,1015.7340698242188,1895.4371337890625,0.0,1082.7713623046875,0.7847000360488892,1.0,0.0,3.0,1.0,0.0
12045420,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9990000128746032,0.5712451934814453,0.4401009082794189,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8070573806762695,0.2548805177211761,0.242800772190094,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8106125593185425,0.2577927410602569,0.1817205101251602,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7380998730659485,0.1939637959003448,0.1856223493814468,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.7484488487243652,0.2025100588798523,0.920363426208496,285.29412841796875,285.6369323730469,293.07666015625,287.29150390625,293.074951171875,297.1554260253906,285.2962646484375,1.0,0.4496959745883941,1.0,1.0,0.0,1.0,-2.3655874729156494,2.3655829429626465,4.5021042751614e-06,1.828326940536499,0.8616893291473389,0.8616893291473389,0.0,94.51952362060548,104.0,18599.91796875,-0.0,1136.636474609375,1.0,283.1499938964844,284.58660888671875,290.3007202148437,291.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,28434.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277961730957031,1.0,0.0,0.0,3.088564872741699,3.0885825157165527,6.36512254459376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.24755859375,0.0,945.75390625,1895.4371337890625,0.0,1094.245849609375,0.766086220741272,1.0,0.0,3.0,1.0,0.0
12045480,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.9990000128746032,0.5712451934814453,0.4401009082794189,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29376220703125,0.8070573806762695,0.2548805177211761,0.242800772190094,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.8106125593185425,0.2577927410602569,0.1817205101251602,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933654785156,0.7380998730659485,0.1939637959003448,0.1856223493814468,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.7484488487243652,0.2025100588798523,0.920363426208496,285.29412841796875,285.6369323730469,293.07666015625,287.29150390625,293.074951171875,297.1554260253906,285.2962646484375,1.0,0.4496959745883941,1.0,1.0,0.0,1.0,-2.3655874729156494,2.3655829429626465,4.5021042751614e-06,1.828326940536499,0.8616893291473389,0.8616893291473389,0.0,94.51952362060548,104.0,18599.91796875,-0.0,1136.636474609375,1.0,283.1499938964844,284.58660888671875,290.3007202148437,291.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,28434.89453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277961730957031,1.0,0.0,0.0,3.088564872741699,3.0885825157165527,6.36512254459376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.24755859375,0.0,945.75390625,1895.4371337890625,0.0,1094.245849609375,0.766086220741272,1.0,0.0,3.0,1.0,0.0
12045540,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.9990000128746032,0.5678597688674927,0.448837548494339,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8037642240524292,0.2567924261093139,0.2446673959493637,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8052579164505005,0.2576863467693329,0.181694209575653,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403015136719,0.7344985008239746,0.1946490108966827,0.1863414347171783,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.743128776550293,0.2018567323684692,0.9177203178405762,285.3410949707031,285.6099853515625,293.1499938964844,287.3460693359375,293.1482849121094,297.1501770019531,285.3432922363281,1.0,0.453040599822998,1.0,1.0,0.0,1.0,-2.375981569290161,2.375977039337158,4.541793259704718e-06,1.83643102645874,0.8587407469749451,0.8587407469749451,0.0,97.1494369506836,107.0,18744.556640625,-0.0,1158.981201171875,1.0,283.1499938964844,284.6337585449219,290.35577392578125,291.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,27314.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297193169593811,1.0,0.0,0.0,3.0134639739990234,3.01348090171814,6.059340194042306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.097412109375,0.0,879.9441528320312,1895.4371337890625,0.0,1106.450927734375,0.7477635145187378,1.0,0.0,3.0,1.0,0.0
12045600,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.9990000128746032,0.5678597688674927,0.448837548494339,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8037642240524292,0.2567924261093139,0.2446673959493637,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407287597656,0.8052579164505005,0.2576863467693329,0.181694209575653,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403015136719,0.7344985008239746,0.1946490108966827,0.1863414347171783,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34039306640625,0.743128776550293,0.2018567323684692,0.9177203178405762,285.3410949707031,285.6099853515625,293.1499938964844,287.3460693359375,293.1482849121094,297.1501770019531,285.3432922363281,1.0,0.453040599822998,1.0,1.0,0.0,1.0,-2.375981569290161,2.375977039337158,4.541793259704718e-06,1.83643102645874,0.8587407469749451,0.8587407469749451,0.0,97.1494369506836,107.0,18744.556640625,-0.0,1158.981201171875,1.0,283.1499938964844,284.6337585449219,290.35577392578125,291.6143798828125,293.1499938964844,293.1499938964844,283.1499938964844,27314.416015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297193169593811,1.0,0.0,0.0,3.0134639739990234,3.01348090171814,6.059340194042306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.097412109375,0.0,879.9441528320312,1895.4371337890625,0.0,1106.450927734375,0.7477635145187378,1.0,0.0,3.0,1.0,0.0
12045660,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9990000128746032,0.563755214214325,0.4575312733650207,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8006954789161682,0.2588110566139221,0.2466363161802292,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.800055742263794,0.2576812505722046,0.1817405074834823,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7311195731163025,0.1954081952571869,0.187132179737091,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.738165020942688,0.2013249099254608,0.9156455993652344,285.3890380859375,285.5829467773437,293.2191772460937,287.3969116210937,293.2176513671875,297.1495056152344,285.3912048339844,1.0,0.4565335810184479,1.0,1.0,0.0,1.0,-2.387303352355957,2.387298822402954,4.585229817166692e-06,1.8452574014663696,0.8567987084388733,0.8567987084388733,0.0,99.84406280517578,95.0,18886.904296875,-0.0,1182.8355712890625,1.0,283.1499938964844,284.6819763183594,290.4090576171875,291.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,26173.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320775747299194,1.0,0.0,0.0,2.9408016204833984,2.9408175945281982,5.770650659542298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.452392578125,0.0,818.7799682617188,1895.4371337890625,0.0,1121.5458984375,0.7299256920814514,1.0,0.0,3.0,1.0,0.0
12045720,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.9990000128746032,0.563755214214325,0.4575312733650207,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.8006954789161682,0.2588110566139221,0.2466363161802292,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.388671875,0.800055742263794,0.2576812505722046,0.1817405074834823,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7311195731163025,0.1954081952571869,0.187132179737091,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.738165020942688,0.2013249099254608,0.9156455993652344,285.3890380859375,285.5829467773437,293.2191772460937,287.3969116210937,293.2176513671875,297.1495056152344,285.3912048339844,1.0,0.4565335810184479,1.0,1.0,0.0,1.0,-2.387303352355957,2.387298822402954,4.585229817166692e-06,1.8452574014663696,0.8567987084388733,0.8567987084388733,0.0,99.84406280517578,95.0,18886.904296875,-0.0,1182.8355712890625,1.0,283.1499938964844,284.6819763183594,290.4090576171875,291.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,26173.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320775747299194,1.0,0.0,0.0,2.9408016204833984,2.9408175945281982,5.770650659542298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.452392578125,0.0,818.7799682617188,1895.4371337890625,0.0,1121.5458984375,0.7299256920814514,1.0,0.0,3.0,1.0,0.0
12045780,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9990000128746032,0.560624361038208,0.4535895884037018,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8051909804344177,0.2608897089958191,0.2485432475805282,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8024266362190247,0.2577314674854278,0.1817373931407928,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7339169383049011,0.1961984634399414,0.1878319084644317,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7395434379577637,0.2008318305015564,0.9132151007652284,285.4287109375,285.5587463378906,293.2803649902344,287.4410400390625,293.2790222167969,297.1553955078125,285.4300231933594,1.0,0.4545841217041015,1.0,1.0,0.0,1.0,-2.382796049118042,2.382791519165039,4.56848511021235e-06,1.8420543670654297,0.855644166469574,0.855644166469574,0.0,98.64908599853516,98.0,18918.154296875,-0.0,1172.8082275390625,1.0,283.1499938964844,284.7230224609375,290.45477294921875,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,25032.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348872184753418,1.0,0.0,0.0,2.87064266204834,2.8706579208374023,5.498593509400962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3662109375,0.0,762.1130981445312,1895.4371337890625,0.0,1139.7125244140625,0.712602436542511,1.0,0.0,3.0,1.0,0.0
12045840,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42889404296875,0.9990000128746032,0.560624361038208,0.4535895884037018,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8051909804344177,0.2608897089958191,0.2485432475805282,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.428466796875,0.8024266362190247,0.2577314674854278,0.1817373931407928,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7339169383049011,0.1961984634399414,0.1878319084644317,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.7395434379577637,0.2008318305015564,0.9132151007652284,285.4287109375,285.5587463378906,293.2803649902344,287.4410400390625,293.2790222167969,297.1553955078125,285.4300231933594,1.0,0.4545841217041015,1.0,1.0,0.0,1.0,-2.382796049118042,2.382791519165039,4.56848511021235e-06,1.8420543670654297,0.855644166469574,0.855644166469574,0.0,98.64908599853516,98.0,18918.154296875,-0.0,1172.8082275390625,1.0,283.1499938964844,284.7230224609375,290.45477294921875,291.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,25032.49609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348872184753418,1.0,0.0,0.0,2.87064266204834,2.8706579208374023,5.498593509400962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.3662109375,0.0,762.1130981445312,1895.4371337890625,0.0,1139.7125244140625,0.712602436542511,1.0,0.0,3.0,1.0,0.0
12045900,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.9990000128746032,0.5600771307945251,0.452368289232254,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8070114254951477,0.2619616687297821,0.2495264410972595,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8031966686248779,0.257787138223648,0.1817565113306045,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.7349771857261658,0.1966181099414825,0.1882036179304123,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.7398887872695923,0.2006173133850097,0.912121057510376,285.4483642578125,285.539306640625,293.30810546875,287.4607238769531,293.3068542480469,297.1593322753906,285.4503173828125,1.0,0.4543956220149994,1.0,1.0,0.0,1.0,-2.381655216217041,2.381650686264038,4.5639421841769945e-06,1.8410756587982176,0.8554269075393677,0.8554269075393677,0.0,98.2812957763672,98.0,18919.041015625,-0.0,1170.017822265625,1.0,283.1499938964844,284.74566650390625,290.47271728515625,291.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,24338.06640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360114216804504,1.0,0.0,0.0,2.8284261226654053,2.8284411430358887,5.338054620551702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.58544921875,0.0,729.1927490234375,1895.4371337890625,0.0,1147.0364990234375,0.7049533724784851,1.0,0.0,3.0,1.0,0.0
12045960,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659118652344,0.9990000128746032,0.5596169829368591,0.4523028135299682,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.8081578016281128,0.2630569040775299,0.2505480051040649,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46539306640625,0.8033067584037781,0.2578642964363098,0.1818029880523681,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.7354977130889893,0.1970544159412384,0.1886077374219894,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4651184082031,0.7396937012672424,0.2004282772541046,0.9112181067466736,285.4656982421875,285.5374755859375,293.3340759277344,287.4788818359375,293.3328857421875,297.1631774902344,285.46734619140625,1.0,0.4545149207115173,1.0,1.0,0.0,1.0,-2.382258415222168,2.382253885269165,4.566260486171814e-06,1.8415478467941284,0.8551971316337585,0.8551971316337585,0.0,98.28295135498048,101.0,18949.041015625,-0.0,1170.7138671875,1.0,283.1499938964844,284.7633972167969,290.4892272949219,291.7696228027344,293.1499938964844,293.1499938964844,283.1499938964844,23899.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369615793228149,1.0,0.0,0.0,2.802582263946533,2.8025968074798584,5.24095071341435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.5048828125,0.0,709.4108276367188,1895.4371337890625,0.0,1153.250732421875,0.6957134008407593,1.0,0.0,3.0,1.0,0.0
12046020,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.9990000128746032,0.5587182641029358,0.4536380171775818,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8092642426490784,0.2649454176425934,0.2523240149021148,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8026769161224365,0.2580386400222778,0.1819223910570144,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.7356991171836853,0.1978193074464798,0.1893319934606552,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49969482421875,0.7387055158615112,0.2001580148935318,0.9099934697151184,285.50030517578125,285.5089111328125,293.3737487792969,287.5060729980469,293.3727111816406,297.1693420410156,285.5021057128906,1.0,0.4553400576114654,1.0,1.0,0.0,1.0,-2.385535717010498,2.385531187057495,4.578851076075807e-06,1.8441050052642824,0.8556000590324402,0.8556000590324402,0.0,98.7456512451172,101.0,18985.6328125,-0.0,1176.34033203125,1.0,283.1499938964844,284.8008728027344,290.5140075683594,291.797607421875,293.1499938964844,293.1499938964844,283.1499938964844,22899.99609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382259130477905,1.0,0.0,0.0,2.743776321411133,2.7437903881073,5.023319431529671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4814453125,0.0,665.644775390625,1895.4371337890625,0.0,1161.5543212890625,0.6839931011199951,1.0,0.0,3.0,1.0,0.0
12046080,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50604248046875,0.9990000128746032,0.5585043430328369,0.4540671408176422,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8093786835670471,0.2653108537197113,0.2526706457138061,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055236816406,0.8024601936340332,0.2580769658088684,0.1819509416818618,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.7356569766998291,0.1979685425758361,0.1894760280847549,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.7384388446807861,0.2001116871833801,0.9097976684570312,285.5057983398437,285.51922607421875,293.3807678222656,287.51080322265625,293.3797302246094,297.17047119140625,285.5075378417969,1.0,0.4555736482143402,1.0,1.0,0.0,1.0,-2.386439561843872,2.386435031890869,4.58232534583658e-06,1.844809889793396,0.8555284142494202,0.8555284142494202,0.0,98.88985443115234,89.0,18997.837890625,-0.0,1177.961669921875,1.0,283.1499938964844,284.8064880371094,290.51861572265625,291.8031005859375,293.1499938964844,293.1499938964844,283.1499938964844,22770.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384666562080383,1.0,0.0,0.0,2.7365097999572754,2.7365238666534424,4.996747406948998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.31640625,0.0,660.3242797851562,1895.4371337890625,0.0,1163.1400146484375,0.6792263388633728,1.0,0.0,3.0,1.0,0.0
12046140,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.9990000128746032,0.5582929253578186,0.4450522363185882,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.8167813420295715,0.2676089704036712,0.2547349035739898,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8081045746803284,0.2583278119564056,0.1820515245199203,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7412088513374329,0.1988989114761352,0.190258577466011,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.742638111114502,0.1998343020677566,0.9080692529678344,285.5390930175781,285.50408935546875,293.4209289550781,287.5372009277344,293.4200744628906,297.17828369140625,285.5400390625,1.0,0.4519116878509521,1.0,1.0,0.0,1.0,-2.377092361450196,2.3770878314971924,4.547035132418387e-06,1.8378348350524905,0.8564529418945312,0.8564529418945312,0.0,96.20358276367188,92.0,18953.7421875,-0.0,1156.39990234375,1.0,283.1499938964844,284.8435363769531,290.54315185546875,291.82940673828125,293.1499938964844,293.1499938964844,283.1499938964844,21654.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396694779396057,1.0,0.0,0.0,2.672010898590088,2.6720242500305176,4.763978438404593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.23388671875,0.0,614.4207763671875,1895.4371337890625,0.0,1171.083251953125,0.6630545258522034,1.0,0.0,3.0,1.0,0.0
12046200,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.9990000128746032,0.5582929253578186,0.4450522363185882,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389404296875,0.8167813420295715,0.2676089704036712,0.2547349035739898,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.8081045746803284,0.2583278119564056,0.1820515245199203,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.7412088513374329,0.1988989114761352,0.190258577466011,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.742638111114502,0.1998343020677566,0.9080692529678344,285.5390930175781,285.50408935546875,293.4209289550781,287.5372009277344,293.4200744628906,297.17828369140625,285.5400390625,1.0,0.4519116878509521,1.0,1.0,0.0,1.0,-2.377092361450196,2.3770878314971924,4.547035132418387e-06,1.8378348350524905,0.8564529418945312,0.8564529418945312,0.0,96.20358276367188,92.0,18953.7421875,-0.0,1156.39990234375,1.0,283.1499938964844,284.8435363769531,290.54315185546875,291.82940673828125,293.1499938964844,293.1499938964844,283.1499938964844,21654.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396694779396057,1.0,0.0,0.0,2.672010898590088,2.6720242500305176,4.763978438404593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.23388671875,0.0,614.4207763671875,1895.4371337890625,0.0,1171.083251953125,0.6630545258522034,1.0,0.0,3.0,1.0,0.0
12046260,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.5599438548088074,0.4399891197681427,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8219077587127686,0.2699876427650451,0.2569015324115753,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.8114107847213745,0.2586502432823181,0.1822222471237182,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.74493807554245,0.1998863071203231,0.1911214888095855,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.745016872882843,0.1996582150459289,0.9069015383720398,285.5712890625,285.49200439453125,293.4551086425781,287.5585021972656,293.4543762207031,297.18682861328125,285.5726928710937,1.0,0.4506486058235168,1.0,1.0,0.0,1.0,-2.373438596725464,2.373434066772461,4.532887487584958e-06,1.8348952531814573,0.8579084277153015,0.8579084277153015,0.0,94.75615692138672,95.0,18922.125,-0.0,1146.4168701171875,1.0,283.1499938964844,284.8812255859375,290.5604248046875,291.8456420898437,293.1499938964844,293.1499938964844,283.1499938964844,20552.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400141716003418,1.0,0.0,0.0,2.608433723449707,2.6084463596343994,4.539970177575016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.95068359375,0.0,571.1509399414062,1895.4371337890625,0.0,1173.365966796875,0.6470577716827393,1.0,0.0,3.0,1.0,0.0
12046320,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.9990000128746032,0.5599438548088074,0.4399891197681427,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710754394531,0.8219077587127686,0.2699876427650451,0.2569015324115753,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.8114107847213745,0.2586502432823181,0.1822222471237182,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.74493807554245,0.1998863071203231,0.1911214888095855,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.745016872882843,0.1996582150459289,0.9069015383720398,285.5712890625,285.49200439453125,293.4551086425781,287.5585021972656,293.4543762207031,297.18682861328125,285.5726928710937,1.0,0.4506486058235168,1.0,1.0,0.0,1.0,-2.373438596725464,2.373434066772461,4.532887487584958e-06,1.8348952531814573,0.8579084277153015,0.8579084277153015,0.0,94.75615692138672,95.0,18922.125,-0.0,1146.4168701171875,1.0,283.1499938964844,284.8812255859375,290.5604248046875,291.8456420898437,293.1499938964844,293.1499938964844,283.1499938964844,20552.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400141716003418,1.0,0.0,0.0,2.608433723449707,2.6084463596343994,4.539970177575016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.95068359375,0.0,571.1509399414062,1895.4371337890625,0.0,1173.365966796875,0.6470577716827393,1.0,0.0,3.0,1.0,0.0
12046380,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.9990000128746032,0.5612685084342957,0.4389944076538086,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8247650861740112,0.2724503874778747,0.2591922879219055,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8123780488967896,0.2590475976467132,0.182478129863739,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7466559410095215,0.2009278535842895,0.1920819133520126,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7454046607017517,0.1995619684457779,0.9063422679901124,285.60845947265625,285.4830017089844,293.4837646484375,287.5750732421875,293.483154296875,297.1952819824219,285.61004638671875,1.0,0.450897216796875,1.0,1.0,0.0,1.0,-2.3757808208465576,2.3757762908935547,4.5418410081765614e-06,1.8367180824279783,0.8599963188171387,0.8599963188171387,0.0,94.57096099853516,98.0,18918.185546875,-0.0,1148.3133544921875,1.0,283.1499938964844,284.9233703613281,290.57550048828125,291.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,19458.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400162577629089,1.0,0.0,0.0,2.545551300048828,2.5455634593963623,4.323715074860957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.55859375,0.0,530.2312622070312,1895.4371337890625,0.0,1173.3797607421875,0.6341738700866699,1.0,0.0,3.0,1.0,0.0
12046440,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.9990000128746032,0.5612685084342957,0.4389944076538086,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.8247650861740112,0.2724503874778747,0.2591922879219055,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8123780488967896,0.2590475976467132,0.182478129863739,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7466559410095215,0.2009278535842895,0.1920819133520126,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.7454046607017517,0.1995619684457779,0.9063422679901124,285.60845947265625,285.4830017089844,293.4837646484375,287.5750732421875,293.483154296875,297.1952819824219,285.61004638671875,1.0,0.450897216796875,1.0,1.0,0.0,1.0,-2.3757808208465576,2.3757762908935547,4.5418410081765614e-06,1.8367180824279783,0.8599963188171387,0.8599963188171387,0.0,94.57096099853516,98.0,18918.185546875,-0.0,1148.3133544921875,1.0,283.1499938964844,284.9233703613281,290.57550048828125,291.860595703125,293.1499938964844,293.1499938964844,283.1499938964844,19458.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400162577629089,1.0,0.0,0.0,2.545551300048828,2.5455634593963623,4.323715074860957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.55859375,0.0,530.2312622070312,1895.4371337890625,0.0,1173.3797607421875,0.6341738700866699,1.0,0.0,3.0,1.0,0.0
12046500,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.9990000128746032,0.5616145730018616,0.4395796656608581,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.8255888223648071,0.2737012207508087,0.2603725790977478,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.812245786190033,0.2592621445655823,0.1826296001672744,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222839355469,0.7469631433486938,0.2014589756727218,0.1925873756408691,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.7450551986694336,0.1995280236005783,0.9062051773071288,285.62274169921875,285.4730834960937,293.49615478515625,287.58172607421875,293.49560546875,297.1988830566406,285.6241455078125,1.0,0.451467365026474,1.0,1.0,0.0,1.0,-2.378524780273437,2.3785202503204346,4.552344307739986e-06,1.8388547897338867,0.8612377643585205,0.8612377643585205,0.0,94.81014251708984,98.0,18939.103515625,-0.0,1152.385986328125,1.0,283.1499938964844,284.9384155273437,290.58319091796875,291.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,19125.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402066349983215,1.0,0.0,0.0,2.5275535583496094,2.5275652408599854,4.262791151177226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.7314453125,0.0,518.7586669921875,1895.4371337890625,0.0,1174.6422119140625,0.629734456539154,1.0,0.0,3.0,1.0,0.0
