time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12046560,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9990000128746032,0.5616939067840576,0.4407700598239898,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.8260679841041565,0.2749568521976471,0.261565625667572,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.811762273311615,0.259478896856308,0.1827886700630188,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.7469533681869507,0.2019901722669601,0.1931009441614151,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.744395911693573,0.199495643377304,0.9061144590377808,285.6351318359375,285.4769592285156,293.5073547363281,287.5873413085937,293.5068664550781,297.2018127441406,285.6363525390625,1.0,0.452277272939682,1.0,1.0,0.0,1.0,-2.382086038589477,2.3820815086364746,4.565994004224194e-06,1.841627717018128,0.8624218702316284,0.8624218702316284,0.0,95.23353576660156,101.0,18967.84765625,-0.0,1158.1422119140625,1.0,283.1499938964844,284.9510498046875,290.59051513671875,291.8790283203125,293.1499938964844,293.1499938964844,283.1499938964844,18850.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6406072378158569,1.0,0.0,0.0,2.5141940116882324,2.5142056941986084,4.217847902054929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.14453125,0.0,510.2003479003906,1895.4371337890625,0.0,1177.30078125,0.6264002919197083,1.0,0.0,3.0,1.0,0.0
12046620,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.9990000128746032,0.5610097050666809,0.444643497467041,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.8261756300926208,0.277473121881485,0.2639749050140381,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.8099198937416077,0.2599106729030609,0.1831190884113311,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.7461503148078918,0.2030440717935562,0.1941384673118591,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.7423205971717834,0.1994258612394333,0.9060000777244568,285.6554870605469,285.4737854003906,293.52642822265625,287.595703125,293.5260314941406,297.205810546875,285.65643310546875,1.0,0.4544762074947357,1.0,1.0,0.0,1.0,-2.3911378383636475,2.3911333084106445,4.600782176567009e-06,1.8486747741699217,0.8650941252708435,0.8650941252708435,0.0,96.53752136230467,104.0,19041.685546875,-0.0,1173.7711181640625,1.0,283.1499938964844,284.9708557128906,290.6029357910156,291.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18458.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420525312423706,1.0,0.0,0.0,2.497343063354492,2.497354507446289,4.161498736721114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.03076171875,0.0,499.2896423339844,1895.4371337890625,0.0,1186.92431640625,0.6221275329589844,1.0,0.0,3.0,1.0,0.0
12046680,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556091308594,0.9990000128746032,0.5610097050666809,0.444643497467041,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.8261756300926208,0.277473121881485,0.2639749050140381,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65533447265625,0.8099198937416077,0.2599106729030609,0.1831190884113311,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.7461503148078918,0.2030440717935562,0.1941384673118591,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551513671875,0.7423205971717834,0.1994258612394333,0.9060000777244568,285.6554870605469,285.4737854003906,293.52642822265625,287.595703125,293.5260314941406,297.205810546875,285.65643310546875,1.0,0.4544762074947357,1.0,1.0,0.0,1.0,-2.3911378383636475,2.3911333084106445,4.600782176567009e-06,1.8486747741699217,0.8650941252708435,0.8650941252708435,0.0,96.53752136230467,104.0,19041.685546875,-0.0,1173.7711181640625,1.0,283.1499938964844,284.9708557128906,290.6029357910156,291.8968505859375,293.1499938964844,293.1499938964844,283.1499938964844,18458.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420525312423706,1.0,0.0,0.0,2.497343063354492,2.497354507446289,4.161498736721114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.03076171875,0.0,499.2896423339844,1895.4371337890625,0.0,1186.92431640625,0.6221275329589844,1.0,0.0,3.0,1.0,0.0
12046740,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.9990000128746032,0.5592146515846252,0.4500587880611419,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.825417697429657,0.2799892127513885,0.2664018869400024,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.8071582317352295,0.2603355050086975,0.183457463979721,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7445544600486755,0.2040797024965286,0.1951768100261688,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7394904494285583,0.1993380934000015,0.9058981537818908,285.6713562011719,285.4733581542969,293.5414428710937,287.6005554199219,293.5411376953125,297.20831298828125,285.672119140625,1.0,0.4572619199752807,1.0,1.0,0.0,1.0,-2.402089357376098,2.4020845890045166,4.643050488084555e-06,1.857197880744934,0.8679319024085999,0.8679319024085999,0.0,98.32290649414062,107.0,19130.34375,-0.0,1193.674072265625,1.0,283.1499938964844,284.9851989746094,290.6111145019531,291.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,18202.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441850066184998,1.0,0.0,0.0,2.489931583404541,2.489943027496338,4.136834661494504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4091796875,0.0,494.1116333007813,1895.4371337890625,0.0,1201.2156982421875,0.6201342940330505,1.0,0.0,3.0,1.0,0.0
12046800,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.67144775390625,0.9990000128746032,0.5592146515846252,0.4500587880611419,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712646484375,0.825417697429657,0.2799892127513885,0.2664018869400024,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.8071582317352295,0.2603355050086975,0.183457463979721,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7445544600486755,0.2040797024965286,0.1951768100261688,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.7394904494285583,0.1993380934000015,0.9058981537818908,285.6713562011719,285.4733581542969,293.5414428710937,287.6005554199219,293.5411376953125,297.20831298828125,285.672119140625,1.0,0.4572619199752807,1.0,1.0,0.0,1.0,-2.402089357376098,2.4020845890045166,4.643050488084555e-06,1.857197880744934,0.8679319024085999,0.8679319024085999,0.0,98.32290649414062,107.0,19130.34375,-0.0,1193.674072265625,1.0,283.1499938964844,284.9851989746094,290.6111145019531,291.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,18202.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441850066184998,1.0,0.0,0.0,2.489931583404541,2.489943027496338,4.136834661494504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.4091796875,0.0,494.1116333007813,1895.4371337890625,0.0,1201.2156982421875,0.6201342940330505,1.0,0.0,3.0,1.0,0.0
12046860,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.9990000128746032,0.5564039349555969,0.4565882682800293,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.8240588307380676,0.2825022041797638,0.2688387334346771,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.8037175536155701,0.2607530951499939,0.1837999075651168,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7424176335334778,0.2050940543413162,0.1962080001831054,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7361474633216858,0.1992190033197403,0.9057311415672302,285.6840209960937,285.4754333496094,293.55291748046875,287.6022644042969,293.5527038574219,297.2109375,285.68463134765625,1.0,0.4604598581790924,1.0,1.0,0.0,1.0,-2.4143097400665283,2.4143052101135254,4.690447440225398e-06,1.8667054176330569,0.8708692193031311,0.8708692193031311,0.0,100.46932220458984,95.0,19227.32421875,-0.0,1216.7132568359375,1.0,283.1499938964844,284.9957275390625,290.6147766113281,291.9222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18036.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646708607673645,1.0,0.0,0.0,2.48867130279541,2.488682746887207,4.132648143695406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.9453125,0.0,492.6056518554688,1895.4371337890625,0.0,1218.268310546875,0.6196284890174866,1.0,0.0,3.0,1.0,0.0
12046920,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68408203125,0.9990000128746032,0.5564039349555969,0.4565882682800293,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.8240588307380676,0.2825022041797638,0.2688387334346771,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839294433594,0.8037175536155701,0.2607530951499939,0.1837999075651168,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7424176335334778,0.2050940543413162,0.1962080001831054,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838073730469,0.7361474633216858,0.1992190033197403,0.9057311415672302,285.6840209960937,285.4754333496094,293.55291748046875,287.6022644042969,293.5527038574219,297.2109375,285.68463134765625,1.0,0.4604598581790924,1.0,1.0,0.0,1.0,-2.4143097400665283,2.4143052101135254,4.690447440225398e-06,1.8667054176330569,0.8708692193031311,0.8708692193031311,0.0,100.46932220458984,95.0,19227.32421875,-0.0,1216.7132568359375,1.0,283.1499938964844,284.9957275390625,290.6147766113281,291.9222717285156,293.1499938964844,293.1499938964844,283.1499938964844,18036.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646708607673645,1.0,0.0,0.0,2.48867130279541,2.488682746887207,4.132648143695406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.9453125,0.0,492.6056518554688,1895.4371337890625,0.0,1218.268310546875,0.6196284890174866,1.0,0.0,3.0,1.0,0.0
12046980,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9990000128746032,0.5541754364967346,0.4512299597263336,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8292649984359741,0.2849740386009216,0.2711237967014313,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8072970509529114,0.2611280977725982,0.1840288639068603,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.7462190389633179,0.2060522735118866,0.1970714777708053,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.738588809967041,0.1990321278572082,0.9047033786773682,285.6856384277344,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.21490478515625,285.6852722167969,1.0,0.4583824872970581,1.0,1.0,0.0,1.0,-2.4107155799865723,2.4107108116149902,4.67702329842723e-06,1.8641988039016724,0.8736973404884338,0.8736973404884338,0.0,98.92406463623048,83.0,19231.380859375,-0.0,1206.1510009765625,1.0,283.1499938964844,284.9956359863281,290.6132507324219,291.9252319335937,293.1499938964844,293.1499938964844,283.1499938964844,17932.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491875052452087,1.0,0.0,0.0,2.49129056930542,2.491302013397217,4.141352007991373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.45263671875,0.0,493.4377136230469,1895.4371337890625,0.0,1235.1651611328125,0.6200693845748901,1.0,0.0,3.0,1.0,0.0
12047040,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9990000128746032,0.5541754364967346,0.4512299597263336,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8292649984359741,0.2849740386009216,0.2711237967014313,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.8072970509529114,0.2611280977725982,0.1840288639068603,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.7462190389633179,0.2060522735118866,0.1970714777708053,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68572998046875,0.738588809967041,0.1990321278572082,0.9047033786773682,285.6856384277344,285.47979736328125,293.5613098144531,287.60125732421875,293.5611572265625,297.21490478515625,285.6852722167969,1.0,0.4583824872970581,1.0,1.0,0.0,1.0,-2.4107155799865723,2.4107108116149902,4.67702329842723e-06,1.8641988039016724,0.8736973404884338,0.8736973404884338,0.0,98.92406463623048,83.0,19231.380859375,-0.0,1206.1510009765625,1.0,283.1499938964844,284.9956359863281,290.6132507324219,291.9252319335937,293.1499938964844,293.1499938964844,283.1499938964844,17932.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491875052452087,1.0,0.0,0.0,2.49129056930542,2.491302013397217,4.141352007991373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.45263671875,0.0,493.4377136230469,1895.4371337890625,0.0,1235.1651611328125,0.6200693845748901,1.0,0.0,3.0,1.0,0.0
12047100,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.9990000128746032,0.5542105436325073,0.4447190165519714,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6814270019531,0.8340617418289185,0.2861956059932709,0.272210955619812,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68145751953125,0.8112970590591431,0.2613003253936767,0.1841019988059997,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.7501351237297058,0.2065142393112182,0.1974444985389709,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.7417505383491516,0.1989337354898452,0.9039359092712402,285.6813659667969,285.4769287109375,293.5645446777344,287.599853515625,293.5643920898437,297.2167053222656,285.6807556152344,1.0,0.4559284746646881,1.0,1.0,0.0,1.0,-2.403818368911743,2.40381383895874,4.650451046472881e-06,1.8589236736297607,0.8750482201576233,0.8750482201576233,0.0,96.97774505615234,83.0,19198.876953125,-0.0,1190.1558837890625,1.0,283.1499938964844,284.9913635253906,290.6095275878906,291.9215087890625,293.1499938964844,293.1499938964844,283.1499938964844,17902.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500507593154907,1.0,0.0,0.0,2.4933855533599854,2.493396759033203,4.148319590058236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.19287109375,0.0,494.3772583007813,1895.4371337890625,0.0,1241.0830078125,0.6204944252967834,1.0,0.0,3.0,1.0,0.0
12047160,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746520996094,0.9990000128746032,0.5551424622535706,0.4361722767353058,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748352050781,0.8401730060577393,0.2874113917350769,0.2732716500759125,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.8164476752281189,0.261465460062027,0.1841548681259155,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.7552722692489624,0.2069684714078903,0.1977892816066742,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750183105469,0.7460814714431763,0.1988458335399627,0.9031013250350952,285.6747436523437,285.4862060546875,293.5671691894531,287.597900390625,293.5670471191406,297.21844482421875,285.67388916015625,1.0,0.4527006149291992,1.0,1.0,0.0,1.0,-2.394304275512696,2.3942997455596924,4.613852524926188e-06,1.8516077995300293,0.8761858940124512,0.8761858940124512,0.0,94.44602966308594,86.0,19149.162109375,-0.0,1168.8572998046875,1.0,283.1499938964844,284.98504638671875,290.6042175292969,291.9148254394531,293.1499938964844,293.1499938964844,283.1499938964844,17875.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505189538002014,1.0,0.0,0.0,2.495968580245972,2.495980024337769,4.156919146680593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.70947265625,0.0,495.5897521972656,1895.4371337890625,0.0,1244.30029296875,0.6210331916809082,1.0,0.0,3.0,1.0,0.0
12047220,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.9990000128746032,0.5580650568008423,0.4274993538856506,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.8475454449653625,0.2896750271320343,0.2753073871135711,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654357910156,0.8218387961387634,0.2617897391319275,0.1843107789754867,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.7611514329910278,0.2078224718570709,0.1985017210245132,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.7506223320960999,0.1987477093935012,0.9021517634391784,285.6653747558594,285.48297119140625,293.5706787109375,287.5931091308594,293.57061767578125,297.22265625,285.6650085449219,1.0,0.4500994980335235,1.0,1.0,0.0,1.0,-2.386219024658203,2.3862144947052,4.582492238114355e-06,1.845186829566956,0.878370463848114,0.878370463848114,0.0,91.96344757080078,86.0,19106.943359375,-0.0,1149.5430908203125,1.0,283.1499938964844,284.9764709472656,290.59295654296875,291.89996337890625,293.1499938964844,293.1499938964844,283.1499938964844,17850.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504012942314148,1.0,0.0,0.0,2.501104593276977,2.5011160373687744,4.174044647697883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.46826171875,0.0,498.1494140625,1895.4371337890625,0.0,1243.4913330078125,0.6221427917480469,1.0,0.0,3.0,1.0,0.0
12047280,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648254394531,0.9990000128746032,0.558320164680481,0.4269945025444031,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.8480452299118042,0.2898734509944916,0.2754885554313659,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8221647143363953,0.2618190944194793,0.1843271106481552,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.7615311741828918,0.2078974843025207,0.1985671818256378,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649780273437,0.750892162322998,0.1987414807081222,0.9020958542823792,285.66485595703125,285.4943542480469,293.5709228515625,287.5926208496094,293.57086181640625,297.2231140136719,285.6645202636719,1.0,0.4499574303627014,1.0,1.0,0.0,1.0,-2.385860681533813,2.3858561515808105,4.581110715662362e-06,1.8449050188064573,0.8784065246582031,0.8784065246582031,0.0,91.8240966796875,89.0,19105.576171875,-0.0,1148.5706787109375,1.0,283.1499938964844,284.9759521484375,290.5920715332031,291.8988342285156,293.1499938964844,293.1499938964844,283.1499938964844,17848.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503559947013855,1.0,0.0,0.0,2.501593589782715,2.501605033874512,4.1756763380362827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.16357421875,0.0,498.3948974609375,1895.4371337890625,0.0,1243.1796875,0.6222488284111023,1.0,0.0,3.0,1.0,0.0
12047340,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9990000128746032,0.5611443519592285,0.4230938553810119,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8528488874435425,0.2923731505870819,0.2777958810329437,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8248416781425476,0.2622015178203583,0.1845596581697464,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7649331092834473,0.208842396736145,0.1994169205427169,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.752976655960083,0.1986730098724365,0.9015834331512452,285.6607360839844,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.2297058105469,285.6606140136719,1.0,0.4491284191608429,1.0,1.0,0.0,1.0,-2.3846263885498047,2.3846218585968018,4.576301762426738e-06,1.843907713890076,0.8804815411567688,0.8804815411567688,0.0,90.80062866210938,92.0,19107.525390625,-0.0,1143.0164794921875,1.0,283.1499938964844,284.971435546875,290.583251953125,291.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,17836.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497659087181091,1.0,0.0,0.0,2.507671356201172,2.5076828002929688,4.195991323285853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.8115234375,0.0,501.5252075195313,1895.4371337890625,0.0,1239.1285400390625,0.6235860586166382,1.0,0.0,3.0,1.0,0.0
12047400,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.9990000128746032,0.5611443519592285,0.4230938553810119,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8528488874435425,0.2923731505870819,0.2777958810329437,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8248416781425476,0.2622015178203583,0.1845596581697464,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7649331092834473,0.208842396736145,0.1994169205427169,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.752976655960083,0.1986730098724365,0.9015834331512452,285.6607360839844,285.5038452148437,293.5730895996094,287.5858154296875,293.57305908203125,297.2297058105469,285.6606140136719,1.0,0.4491284191608429,1.0,1.0,0.0,1.0,-2.3846263885498047,2.3846218585968018,4.576301762426738e-06,1.843907713890076,0.8804815411567688,0.8804815411567688,0.0,90.80062866210938,92.0,19107.525390625,-0.0,1143.0164794921875,1.0,283.1499938964844,284.971435546875,290.583251953125,291.8882141113281,293.1499938964844,293.1499938964844,283.1499938964844,17836.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497659087181091,1.0,0.0,0.0,2.507671356201172,2.5076828002929688,4.195991323285853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.8115234375,0.0,501.5252075195313,1895.4371337890625,0.0,1239.1285400390625,0.6235860586166382,1.0,0.0,3.0,1.0,0.0
12047460,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.9990000128746032,0.5629580616950989,0.4228640496730804,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.8553636074066162,0.2949040532112121,0.2801702320575714,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.82536780834198,0.2626110017299652,0.1848381459712982,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7662156224250793,0.2097969502210617,0.2003133296966552,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7530266642570496,0.1986078768968582,0.9012791514396667,285.659912109375,285.51434326171875,293.5741577148437,287.5778503417969,293.5741271972656,297.23492431640625,285.65997314453125,1.0,0.4497223198413849,1.0,1.0,0.0,1.0,-2.388245344161988,2.3882405757904053,4.590137450577458e-06,1.8466860055923464,0.8824220895767212,0.8824220895767212,0.0,90.85636138916016,95.0,19138.458984375,-0.0,1147.3406982421875,1.0,283.1499938964844,284.9696350097656,290.5773010253906,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17832.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496157050132751,1.0,0.0,0.0,2.5138721466064453,2.513883590698242,4.2167681613136665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.5576171875,0.0,504.7809143066406,1895.4371337890625,0.0,1238.0985107421875,0.6249632239341736,1.0,0.0,3.0,1.0,0.0
12047520,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.9990000128746032,0.5629580616950989,0.4228640496730804,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.8553636074066162,0.2949040532112121,0.2801702320575714,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.82536780834198,0.2626110017299652,0.1848381459712982,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7662156224250793,0.2097969502210617,0.2003133296966552,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7530266642570496,0.1986078768968582,0.9012791514396667,285.659912109375,285.51434326171875,293.5741577148437,287.5778503417969,293.5741271972656,297.23492431640625,285.65997314453125,1.0,0.4497223198413849,1.0,1.0,0.0,1.0,-2.388245344161988,2.3882405757904053,4.590137450577458e-06,1.8466860055923464,0.8824220895767212,0.8824220895767212,0.0,90.85636138916016,95.0,19138.458984375,-0.0,1147.3406982421875,1.0,283.1499938964844,284.9696350097656,290.5773010253906,291.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17832.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496157050132751,1.0,0.0,0.0,2.5138721466064453,2.513883590698242,4.2167681613136665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.5576171875,0.0,504.7809143066406,1895.4371337890625,0.0,1238.0985107421875,0.6249632239341736,1.0,0.0,3.0,1.0,0.0
12047580,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.9990000128746032,0.5635406374931335,0.4253281652927398,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.8561490774154663,0.2974610030651092,0.2825964093208313,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.824315071105957,0.2630451023578644,0.1851537525653839,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7659134268760681,0.2107572853565216,0.2012424170970916,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7515735626220703,0.198547825217247,0.9011151790618896,285.6616516113281,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.2366638183594,285.6618347167969,1.0,0.4513565897941589,1.0,1.0,0.0,1.0,-2.395415782928467,2.395411252975464,4.617681497620652e-06,1.8522257804870603,0.8842518925666809,0.8842518925666809,0.0,91.702392578125,98.0,19190.78515625,-0.0,1158.9437255859375,1.0,283.1499938964844,284.9700012207031,290.5718994140625,291.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17833.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501700282096863,1.0,0.0,0.0,2.520009756088257,2.520021438598633,4.2373841324661043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.46337890625,0.0,508.0442810058594,1895.4371337890625,0.0,1241.9022216796875,0.6263337135314941,1.0,0.0,3.0,1.0,0.0
12047640,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.9990000128746032,0.5635406374931335,0.4253281652927398,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6616516113281,0.8561490774154663,0.2974610030651092,0.2825964093208313,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.824315071105957,0.2630451023578644,0.1851537525653839,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7659134268760681,0.2107572853565216,0.2012424170970916,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66162109375,0.7515735626220703,0.198547825217247,0.9011151790618896,285.6616516113281,285.525390625,293.5746154785156,287.5691223144531,293.5746154785156,297.2366638183594,285.6618347167969,1.0,0.4513565897941589,1.0,1.0,0.0,1.0,-2.395415782928467,2.395411252975464,4.617681497620652e-06,1.8522257804870603,0.8842518925666809,0.8842518925666809,0.0,91.702392578125,98.0,19190.78515625,-0.0,1158.9437255859375,1.0,283.1499938964844,284.9700012207031,290.5718994140625,291.87994384765625,293.1499938964844,293.1499938964844,283.1499938964844,17833.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501700282096863,1.0,0.0,0.0,2.520009756088257,2.520021438598633,4.2373841324661043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.46337890625,0.0,508.0442810058594,1895.4371337890625,0.0,1241.9022216796875,0.6263337135314941,1.0,0.0,3.0,1.0,0.0
12047700,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.9990000128746032,0.5633624196052551,0.4273287653923034,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632995605469,0.8560506701469421,0.2987485527992248,0.2838257551193237,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66326904296875,0.8233464956283569,0.2632707953453064,0.1853233426809311,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7653163075447083,0.2112390995025634,0.2017163038253784,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7504340410232544,0.1985223591327667,0.9010868072509766,285.6632995605469,285.52520751953125,293.5747985839844,287.5646057128906,293.5747985839844,297.236328125,285.6635437011719,1.0,0.4524740278720855,1.0,1.0,0.0,1.0,-2.400034189224243,2.400029420852661,4.635474851966137e-06,1.8557982444763184,0.8851904273033142,0.8851904273033142,0.0,92.35448455810548,98.0,19223.177734375,-0.0,1166.88818359375,1.0,283.1499938964844,284.9708557128906,290.5689697265625,291.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,17838.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506867408752441,1.0,0.0,0.0,2.522955656051636,2.522967338562012,4.247297056281241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.13818359375,0.0,509.6375427246094,1895.4371337890625,0.0,1245.4542236328125,0.6269969344139099,1.0,0.0,3.0,1.0,0.0
12047760,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9990000128746032,0.5628764033317566,0.4297446310520172,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.8556928038597107,0.3000420331954956,0.2850649952888489,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66534423828125,0.8221449255943298,0.2635020911693573,0.1855000257492065,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.7644853591918945,0.2117219120264053,0.2021953761577606,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653137207031,0.7490831613540649,0.198500320315361,0.901094138622284,285.6653747558594,285.5365295410156,293.5749816894531,287.56005859375,293.5749816894531,297.2354736328125,285.6656494140625,1.0,0.4537559151649475,1.0,1.0,0.0,1.0,-2.4052209854125977,2.405216217041016,4.655504199035931e-06,1.8598121404647827,0.8859959244728088,0.8859959244728088,0.0,93.13317108154295,101.0,19259.427734375,-0.0,1176.0335693359375,1.0,283.1499938964844,284.9720458984375,290.5657653808594,291.8776550292969,293.1499938964844,293.1499938964844,283.1499938964844,17837.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513301730155945,1.0,0.0,0.0,2.525993824005127,2.526005506515503,4.257531998064225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.93603515625,0.0,511.2533874511719,1895.4371337890625,0.0,1249.8857421875,0.6276737451553345,1.0,0.0,3.0,1.0,0.0
12047820,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.9990000128746032,0.5610837936401367,0.4355337023735046,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8544008731842041,0.3026447892189026,0.2875687479972839,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.8192211985588074,0.2639796137809753,0.1858714967966079,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.7623101472854614,0.2126895636320114,0.2031657993793487,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.7459264397621155,0.1984611004590988,0.9011878967285156,285.6706848144531,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2334899902344,285.6710205078125,1.0,0.4567010700702667,1.0,1.0,0.0,1.0,-2.4169070720672607,2.4169023036956787,4.700802037405083e-06,1.8688589334487915,0.8876802325248718,0.8876802325248718,0.0,94.99113464355467,104.0,19340.458984375,-0.0,1197.197265625,1.0,283.1499938964844,284.97540283203125,290.5586242675781,291.87518310546875,293.1499938964844,293.1499938964844,283.1499938964844,17842.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528724431991577,1.0,0.0,0.0,2.5317940711975098,2.5318057537078857,4.277107450434414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.74609375,0.0,514.3825073242188,1895.4371337890625,0.0,1260.547119140625,0.628974437713623,1.0,0.0,3.0,1.0,0.0
12047880,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.9990000128746032,0.5610837936401367,0.4355337023735046,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8544008731842041,0.3026447892189026,0.2875687479972839,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706237792969,0.8192211985588074,0.2639796137809753,0.1858714967966079,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67059326171875,0.7623101472854614,0.2126895636320114,0.2031657993793487,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.7459264397621155,0.1984611004590988,0.9011878967285156,285.6706848144531,285.5472412109375,293.57574462890625,287.5509948730469,293.5757141113281,297.2334899902344,285.6710205078125,1.0,0.4567010700702667,1.0,1.0,0.0,1.0,-2.4169070720672607,2.4169023036956787,4.700802037405083e-06,1.8688589334487915,0.8876802325248718,0.8876802325248718,0.0,94.99113464355467,104.0,19340.458984375,-0.0,1197.197265625,1.0,283.1499938964844,284.97540283203125,290.5586242675781,291.87518310546875,293.1499938964844,293.1499938964844,283.1499938964844,17842.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528724431991577,1.0,0.0,0.0,2.5317940711975098,2.5318057537078857,4.277107450434414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.74609375,0.0,514.3825073242188,1895.4371337890625,0.0,1260.547119140625,0.628974437713623,1.0,0.0,3.0,1.0,0.0
12047940,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.9990000128746032,0.5582951307296753,0.4423223435878753,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.8525447845458984,0.3052658438682556,0.2901016175746918,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.8157700300216675,0.264475017786026,0.1862641125917434,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7596401572227478,0.2136579304933548,0.2041485756635666,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7423334717750549,0.1984140127897262,0.901320457458496,285.67724609375,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.2327575683594,285.6776428222656,1.0,0.4600406587123871,1.0,1.0,0.0,1.0,-2.429916381835937,2.4299116134643555,4.751501364808064e-06,1.8789327144622805,0.8893360495567322,0.8893360495567322,0.0,97.17549896240234,107.0,19431.244140625,-0.0,1221.4586181640625,1.0,283.1499938964844,284.9798278808594,290.5510559082031,291.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17846.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546162962913513,1.0,0.0,0.0,2.537426471710205,2.537438154220581,4.296158522265614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8994140625,0.0,517.4324951171875,1895.4371337890625,0.0,1272.667724609375,0.6302376389503479,1.0,0.0,3.0,1.0,0.0
12048000,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.9990000128746032,0.5582951307296753,0.4423223435878753,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.8525447845458984,0.3052658438682556,0.2901016175746918,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.8157700300216675,0.264475017786026,0.1862641125917434,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7596401572227478,0.2136579304933548,0.2041485756635666,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770935058594,0.7423334717750549,0.1984140127897262,0.901320457458496,285.67724609375,285.5570068359375,293.5773620605469,287.5423889160156,293.5773010253906,297.2327575683594,285.6776428222656,1.0,0.4600406587123871,1.0,1.0,0.0,1.0,-2.429916381835937,2.4299116134643555,4.751501364808064e-06,1.8789327144622805,0.8893360495567322,0.8893360495567322,0.0,97.17549896240234,107.0,19431.244140625,-0.0,1221.4586181640625,1.0,283.1499938964844,284.9798278808594,290.5510559082031,291.8726806640625,293.1499938964844,293.1499938964844,283.1499938964844,17846.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546162962913513,1.0,0.0,0.0,2.537426471710205,2.537438154220581,4.296158522265614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.8994140625,0.0,517.4324951171875,1895.4371337890625,0.0,1272.667724609375,0.6302376389503479,1.0,0.0,3.0,1.0,0.0
12048060,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.9990000128746032,0.5546509027481079,0.4498340189456939,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8503238558769226,0.3079001307487488,0.2926566302776336,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8119409084320068,0.2649850249290466,0.1866738498210907,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.7566605806350708,0.2146237343549728,0.2051383554935455,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7384581565856934,0.1983391046524047,0.901391625404358,285.6847839355469,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.2342529296875,285.68524169921875,1.0,0.4636536240577698,1.0,1.0,0.0,1.0,-2.443776845932007,2.4437718391418457,4.805828211829066e-06,1.889666557312012,0.8909991383552551,0.8909991383552551,0.0,99.60993194580078,95.0,19529.7734375,-0.0,1248.01611328125,1.0,283.1499938964844,284.98504638671875,290.543701171875,291.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,17849.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564446091651917,1.0,0.0,0.0,2.5429391860961914,2.5429511070251465,4.314846364650293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.4873046875,0.0,520.4237670898438,1895.4371337890625,0.0,1285.4495849609375,0.6314730048179626,1.0,0.0,3.0,1.0,0.0
12048120,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.9990000128746032,0.5546509027481079,0.4498340189456939,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8503238558769226,0.3079001307487488,0.2926566302776336,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.8119409084320068,0.2649850249290466,0.1866738498210907,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.7566605806350708,0.2146237343549728,0.2051383554935455,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7384581565856934,0.1983391046524047,0.901391625404358,285.6847839355469,285.56524658203125,293.5803527832031,287.5346069335937,293.58026123046875,297.2342529296875,285.68524169921875,1.0,0.4636536240577698,1.0,1.0,0.0,1.0,-2.443776845932007,2.4437718391418457,4.805828211829066e-06,1.889666557312012,0.8909991383552551,0.8909991383552551,0.0,99.60993194580078,95.0,19529.7734375,-0.0,1248.01611328125,1.0,283.1499938964844,284.98504638671875,290.543701171875,291.8707275390625,293.1499938964844,293.1499938964844,283.1499938964844,17849.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564446091651917,1.0,0.0,0.0,2.5429391860961914,2.5429511070251465,4.314846364650293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.4873046875,0.0,520.4237670898438,1895.4371337890625,0.0,1285.4495849609375,0.6314730048179626,1.0,0.0,3.0,1.0,0.0
12048180,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5517693161964417,0.4450583755970001,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.8555478453636169,0.3105047047138214,0.2950699627399444,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8151659965515137,0.2654693722724914,0.186981126666069,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.760323703289032,0.2155487686395645,0.2059737592935562,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7407171130180359,0.1982003450393676,0.900603711605072,285.6845092773437,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2362976074219,285.68414306640625,1.0,0.4618897140026092,1.0,1.0,0.0,1.0,-2.4413857460021973,2.4413809776306152,4.7968951548682526e-06,1.888058304786682,0.8925568461418152,0.8925568461418152,0.0,98.27591705322266,98.0,19536.689453125,-0.0,1239.6021728515625,1.0,283.1499938964844,284.9830017089844,290.5359802246094,291.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17854.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581050753593445,1.0,0.0,0.0,2.548304319381714,2.54831600189209,4.3330723542567284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.38037109375,0.0,523.3560791015625,1895.4371337890625,0.0,1297.12353515625,0.6326766610145569,1.0,0.0,3.0,1.0,0.0
12048240,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844787597656,0.9990000128746032,0.5517693161964417,0.4450583755970001,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845397949219,0.8555478453636169,0.3105047047138214,0.2950699627399444,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845703125,0.8151659965515137,0.2654693722724914,0.186981126666069,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.760323703289032,0.2155487686395645,0.2059737592935562,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7407171130180359,0.1982003450393676,0.900603711605072,285.6845092773437,285.5712890625,293.5851745605469,287.52801513671875,293.5850524902344,297.2362976074219,285.68414306640625,1.0,0.4618897140026092,1.0,1.0,0.0,1.0,-2.4413857460021973,2.4413809776306152,4.7968951548682526e-06,1.888058304786682,0.8925568461418152,0.8925568461418152,0.0,98.27591705322266,98.0,19536.689453125,-0.0,1239.6021728515625,1.0,283.1499938964844,284.9830017089844,290.5359802246094,291.8660888671875,293.1499938964844,293.1499938964844,283.1499938964844,17854.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581050753593445,1.0,0.0,0.0,2.548304319381714,2.54831600189209,4.3330723542567284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.38037109375,0.0,523.3560791015625,1895.4371337890625,0.0,1297.12353515625,0.6326766610145569,1.0,0.0,3.0,1.0,0.0
12048300,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.9990000128746032,0.5512399077415466,0.4435468316078186,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.8576458096504211,0.3118095695972442,0.2962784171104431,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.8162660598754883,0.2657149732112884,0.1871372312307357,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7616861462593079,0.2160125821828842,0.2063917517662048,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7414100170135498,0.1981445252895355,0.9002323150634766,285.6825561523437,285.56768798828125,293.5884704589844,287.5252990722656,293.5883178710937,297.237060546875,285.6825866699219,1.0,0.4618071913719177,1.0,1.0,0.0,1.0,-2.4412548542022705,2.4412500858306885,4.796136181539623e-06,1.8878278732299805,0.8933366537094116,0.8933366537094116,0.0,97.8681640625,98.0,19541.68359375,-0.0,1237.755126953125,1.0,283.1499938964844,284.98114013671875,290.531005859375,291.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,17861.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585711240768433,1.0,0.0,0.0,2.550798892974853,2.550810575485229,4.341559645126836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.03515625,0.0,524.7474365234375,1895.4371337890625,0.0,1300.410888671875,0.6332425475120544,1.0,0.0,3.0,1.0,0.0
12048360,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.9990000128746032,0.5507224798202515,0.4432757198810577,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.8589850664138794,0.3131226897239685,0.2975081205368042,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.8166614174842834,0.2659673690795898,0.187308520078659,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.7623730897903442,0.2164809852838516,0.2068288773298263,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829833984375,0.7414939999580383,0.1981051564216613,0.9000076651573181,285.6830139160156,285.57452392578125,293.5923767089844,287.52301025390625,293.5921936035156,297.2377624511719,285.68310546875,1.0,0.4620424211025238,1.0,1.0,0.0,1.0,-2.4428656101226807,2.442860841751098,4.802411694981856e-06,1.8890478610992432,0.8940330147743225,0.8940330147743225,0.0,97.8479461669922,101.0,19561.3828125,-0.0,1239.5889892578125,1.0,283.1499938964844,284.9809875488281,290.526611328125,291.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,17861.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588127613067627,1.0,0.0,0.0,2.553385257720948,2.5533969402313232,4.350368385530601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.7197265625,0.0,526.1533813476562,1895.4371337890625,0.0,1302.1175537109375,0.6338205337524414,1.0,0.0,3.0,1.0,0.0
