time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12048420,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.9990000128746032,0.5493261218070984,0.444745659828186,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.860418975353241,0.3157737553119659,0.3000107407569885,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8163162469863892,0.2664910852909088,0.1876793950796127,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7626399993896484,0.2174285501241684,0.2077343314886093,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7406772971153259,0.1980557441711425,0.8998162150382996,285.68658447265625,285.57421875,293.6024169921875,287.52001953125,293.6021728515625,297.2389221191406,285.6868591308594,1.0,0.4633258879184723,1.0,1.0,0.0,1.0,-2.448938608169556,2.4489338397979736,4.8262263590004295e-06,1.8937082290649407,0.895622968673706,0.895622968673706,0.0,98.43019104003906,104.0,19622.841796875,-0.0,1249.267822265625,1.0,283.1499938964844,284.9828796386719,290.5215148925781,291.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,17862.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590617299079895,1.0,0.0,0.0,2.558408260345459,2.558420181274414,4.367501560409437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.10498046875,0.0,528.9037475585938,1895.4371337890625,0.0,1303.876953125,0.6349458694458008,1.0,0.0,3.0,1.0,0.0
12048480,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866149902344,0.9990000128746032,0.5493261218070984,0.444745659828186,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.860418975353241,0.3157737553119659,0.3000107407569885,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8163162469863892,0.2664910852909088,0.1876793950796127,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7626399993896484,0.2174285501241684,0.2077343314886093,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.7406772971153259,0.1980557441711425,0.8998162150382996,285.68658447265625,285.57421875,293.6024169921875,287.52001953125,293.6021728515625,297.2389221191406,285.6868591308594,1.0,0.4633258879184723,1.0,1.0,0.0,1.0,-2.448938608169556,2.4489338397979736,4.8262263590004295e-06,1.8937082290649407,0.895622968673706,0.895622968673706,0.0,98.43019104003906,104.0,19622.841796875,-0.0,1249.267822265625,1.0,283.1499938964844,284.9828796386719,290.5215148925781,291.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,17862.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590617299079895,1.0,0.0,0.0,2.558408260345459,2.558420181274414,4.367501560409437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.10498046875,0.0,528.9037475585938,1895.4371337890625,0.0,1303.876953125,0.6349458694458008,1.0,0.0,3.0,1.0,0.0
12048540,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9990000128746032,0.5471749305725098,0.4483386278152466,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.8605426549911499,0.3184570670127868,0.302566260099411,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.8147858381271362,0.2670400440692901,0.1880843341350555,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7617504596710205,0.2183892279863357,0.2086747884750366,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7388253211975098,0.1980219930410385,0.8998318910598755,285.693115234375,285.5696716308594,293.6158142089844,287.5193786621094,293.615478515625,297.2396545410156,285.6935119628906,1.0,0.4654584527015686,1.0,1.0,0.0,1.0,-2.457958698272705,2.457953691482544,4.86177168568247e-06,1.900663137435913,0.8974072337150574,0.8974072337150574,0.0,99.6737823486328,92.0,19709.623046875,-0.0,1265.3084716796875,1.0,283.1499938964844,284.98712158203125,290.5215759277344,291.85675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17858.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594657301902771,1.0,0.0,0.0,2.563571214675904,2.5635831356048584,4.3851466102751147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0361328125,0.0,531.7123413085938,1895.4371337890625,0.0,1306.7353515625,0.6360962390899658,1.0,0.0,3.0,1.0,0.0
12048600,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.9990000128746032,0.5471749305725098,0.4483386278152466,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.8605426549911499,0.3184570670127868,0.302566260099411,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.8147858381271362,0.2670400440692901,0.1880843341350555,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7617504596710205,0.2183892279863357,0.2086747884750366,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929626464844,0.7388253211975098,0.1980219930410385,0.8998318910598755,285.693115234375,285.5696716308594,293.6158142089844,287.5193786621094,293.615478515625,297.2396545410156,285.6935119628906,1.0,0.4654584527015686,1.0,1.0,0.0,1.0,-2.457958698272705,2.457953691482544,4.86177168568247e-06,1.900663137435913,0.8974072337150574,0.8974072337150574,0.0,99.6737823486328,92.0,19709.623046875,-0.0,1265.3084716796875,1.0,283.1499938964844,284.98712158203125,290.5215759277344,291.85675048828125,293.1499938964844,293.1499938964844,283.1499938964844,17858.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594657301902771,1.0,0.0,0.0,2.563571214675904,2.5635831356048584,4.3851466102751147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.0361328125,0.0,531.7123413085938,1895.4371337890625,0.0,1306.7353515625,0.6360962390899658,1.0,0.0,3.0,1.0,0.0
12048660,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9990000128746032,0.5456674695014954,0.4406088292598724,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8678428530693054,0.3211283385753631,0.3050077557563782,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.819719672203064,0.2675739526748657,0.1884020119905471,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7671539187431335,0.2193237096071243,0.2094854563474655,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.742691695690155,0.1979614645242691,0.8992097973823547,285.6932373046875,285.5600280761719,293.6330261230469,287.5215148925781,293.6325988769531,297.2408447265625,285.6929016113281,1.0,0.4626404941082001,1.0,1.0,0.0,1.0,-2.452233076095581,2.452228307723999,4.839585926674772e-06,1.8964545726776123,0.8993282914161682,0.8993282914161682,0.0,97.4599838256836,95.0,19718.345703125,-0.0,1249.15283203125,1.0,283.1499938964844,284.985107421875,290.5243835449219,291.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17852.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600949168205261,1.0,0.0,0.0,2.5690038204193115,2.5690157413482666,4.40375231391954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7294921875,0.0,534.6669921875,1895.4371337890625,0.0,1311.1939697265625,0.6373031735420227,1.0,0.0,3.0,1.0,0.0
12048720,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9990000128746032,0.5456674695014954,0.4406088292598724,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.8678428530693054,0.3211283385753631,0.3050077557563782,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.819719672203064,0.2675739526748657,0.1884020119905471,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932983398437,0.7671539187431335,0.2193237096071243,0.2094854563474655,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.742691695690155,0.1979614645242691,0.8992097973823547,285.6932373046875,285.5600280761719,293.6330261230469,287.5215148925781,293.6325988769531,297.2408447265625,285.6929016113281,1.0,0.4626404941082001,1.0,1.0,0.0,1.0,-2.452233076095581,2.452228307723999,4.839585926674772e-06,1.8964545726776123,0.8993282914161682,0.8993282914161682,0.0,97.4599838256836,95.0,19718.345703125,-0.0,1249.15283203125,1.0,283.1499938964844,284.985107421875,290.5243835449219,291.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17852.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600949168205261,1.0,0.0,0.0,2.5690038204193115,2.5690157413482666,4.40375231391954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.7294921875,0.0,534.6669921875,1895.4371337890625,0.0,1311.1939697265625,0.6373031735420227,1.0,0.0,3.0,1.0,0.0
12048780,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.9990000128746032,0.5457382202148438,0.4365812540054321,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.8729023933410645,0.3238272666931152,0.3074957430362701,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.8225546479225159,0.2681312263011932,0.1887522786855697,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.770565927028656,0.2202777862548828,0.2103357017040252,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7447746992111206,0.1979709565639495,0.8989515900611877,285.6932067871094,285.5445251464844,293.654541015625,287.5267944335937,293.6540222167969,297.2430725097656,285.6933898925781,1.0,0.4620445668697357,1.0,1.0,0.0,1.0,-2.4515023231506348,2.4514975547790527,4.836376774619566e-06,1.8957171440124512,0.9014621376991272,0.9014621376991272,0.0,96.3818130493164,98.0,19756.509765625,-0.0,1243.7799072265625,1.0,283.1499938964844,284.9838562011719,290.5272216796875,291.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,17843.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601836085319519,1.0,0.0,0.0,2.574725389480591,2.574737310409546,4.423389441399195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8623046875,0.0,537.7798461914062,1895.4371337890625,0.0,1311.8228759765625,0.6415732502937317,1.0,0.0,3.0,1.0,0.0
12048840,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.9990000128746032,0.5457382202148438,0.4365812540054321,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.8729023933410645,0.3238272666931152,0.3074957430362701,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.8225546479225159,0.2681312263011932,0.1887522786855697,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.770565927028656,0.2202777862548828,0.2103357017040252,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6931457519531,0.7447746992111206,0.1979709565639495,0.8989515900611877,285.6932067871094,285.5445251464844,293.654541015625,287.5267944335937,293.6540222167969,297.2430725097656,285.6933898925781,1.0,0.4620445668697357,1.0,1.0,0.0,1.0,-2.4515023231506348,2.4514975547790527,4.836376774619566e-06,1.8957171440124512,0.9014621376991272,0.9014621376991272,0.0,96.3818130493164,98.0,19756.509765625,-0.0,1243.7799072265625,1.0,283.1499938964844,284.9838562011719,290.5272216796875,291.8653869628906,293.1499938964844,293.1499938964844,283.1499938964844,17843.453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601836085319519,1.0,0.0,0.0,2.574725389480591,2.574737310409546,4.423389441399195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.8623046875,0.0,537.7798461914062,1895.4371337890625,0.0,1311.8228759765625,0.6415732502937317,1.0,0.0,3.0,1.0,0.0
12048900,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.9990000128746032,0.5455857515335083,0.4361308217048645,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8744246363639832,0.3251815438270569,0.3087680339813232,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.8230825066566467,0.2684110403060913,0.1889460235834121,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7713872194290161,0.2207560986280441,0.2107846885919571,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.7450339198112488,0.1979910135269165,0.8990140557289124,285.68731689453125,285.52947998046875,293.6670837402344,287.5307312011719,293.66650390625,297.243896484375,285.6869506835937,1.0,0.4622826278209686,1.0,1.0,0.0,1.0,-2.4533350467681885,2.4533302783966064,4.843556325795362e-06,1.8971095085144043,0.9026068449020386,0.9026068449020386,0.0,96.32382202148438,98.0,19825.603515625,-0.0,1245.73095703125,1.0,283.1499938964844,284.9737854003906,290.5317077636719,291.8727722167969,293.1499938964844,293.1499938964844,283.1499938964844,18146.263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602912545204163,1.0,0.0,0.0,2.599632024765014,2.599644184112549,4.509383018103108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.828125,0.0,553.3031616210938,1895.4371337890625,0.0,1312.5870361328125,0.6450365781784058,1.0,0.0,3.0,1.0,0.0
12048960,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.9990000128746032,0.5451977849006653,0.4364643096923828,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8754168748855591,0.3265303671360016,0.310042142868042,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.8231490254402161,0.2686831355094909,0.1891395300626754,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6852111816406,0.7717435956001282,0.2212277352809906,0.2112352102994918,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68524169921875,0.744878351688385,0.1980067789554596,0.899107038974762,285.6851806640625,285.5223083496094,293.680908203125,287.5356140136719,293.68023681640625,297.2444152832031,285.68511962890625,1.0,0.4628158509731293,1.0,1.0,0.0,1.0,-2.456150531768799,2.4561455249786377,4.854633516515605e-06,1.8992680311203003,0.9037737250328064,0.9037737250328064,0.0,96.50090789794922,101.0,19883.72265625,-0.0,1249.8463134765625,1.0,283.1499938964844,284.9692077636719,290.5374450683594,291.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,18282.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605185866355896,1.0,0.0,0.0,2.6132121086120605,2.6132242679595947,4.556618478090968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.81103515625,0.0,561.732421875,1895.4371337890625,0.0,1314.200927734375,0.651249885559082,1.0,0.0,3.0,1.0,0.0
12049020,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.9990000128746032,0.5436157584190369,0.4390493035316467,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8760949373245239,0.3292041718959808,0.312592476606369,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8221560716629028,0.2691993117332458,0.1895246058702469,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.7713133692741394,0.2221444845199585,0.2121349275112152,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.743537962436676,0.198005124926567,0.8992793560028076,285.6732482910156,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2445373535156,285.6730651855469,1.0,0.4645863771438598,1.0,1.0,0.0,1.0,-2.4640684127807617,2.4640634059906006,4.885915132035734e-06,1.9053691625595093,0.9063398838043212,0.9063398838043212,0.0,97.42903900146484,104.0,20058.5546875,-0.0,1263.270751953125,1.0,283.1499938964844,284.9483337402344,290.5541076660156,291.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18938.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616789698600769,1.0,0.0,0.0,2.6674208641052246,2.667433500289917,4.747625155232528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.51953125,0.0,596.8132934570312,1895.4371337890625,0.0,1322.4576416015625,0.664700984954834,1.0,0.0,3.0,1.0,0.0
12049080,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.9990000128746032,0.5436157584190369,0.4390493035316467,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8760949373245239,0.3292041718959808,0.312592476606369,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732788085937,0.8221560716629028,0.2691993117332458,0.1895246058702469,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733093261719,0.7713133692741394,0.2221444845199585,0.2121349275112152,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.743537962436676,0.198005124926567,0.8992793560028076,285.6732482910156,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2445373535156,285.6730651855469,1.0,0.4645863771438598,1.0,1.0,0.0,1.0,-2.4640684127807617,2.4640634059906006,4.885915132035734e-06,1.9053691625595093,0.9063398838043212,0.9063398838043212,0.0,97.42903900146484,104.0,20058.5546875,-0.0,1263.270751953125,1.0,283.1499938964844,284.9483337402344,290.5541076660156,291.906005859375,293.1499938964844,293.1499938964844,283.1499938964844,18938.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616789698600769,1.0,0.0,0.0,2.6674208641052246,2.667433500289917,4.747625155232528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.51953125,0.0,596.8132934570312,1895.4371337890625,0.0,1322.4576416015625,0.664700984954834,1.0,0.0,3.0,1.0,0.0
12049140,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5409247875213623,0.4436502158641815,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8754028081893921,0.331843763589859,0.315131664276123,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8199865221977234,0.2696795463562011,0.1898995041847229,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7696899771690369,0.2230222821235656,0.2130193710327148,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.741112232208252,0.1979395300149917,0.8992868661880493,285.6598205566406,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.24371337890625,285.6596069335937,1.0,0.4670646786689758,1.0,1.0,0.0,1.0,-2.4741671085357666,2.474162340164185,4.926004294247832e-06,1.9131722450256348,0.9093860983848572,0.9093860983848572,0.0,98.96319580078124,92.0,20268.544921875,-0.0,1281.9830322265625,1.0,283.1499938964844,284.9243469238281,290.5753173828125,291.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,19737.052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663708508014679,1.0,0.0,0.0,2.732072114944458,2.732085466384888,4.98055442221812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.98095703125,0.0,640.5404663085938,1895.4371337890625,0.0,1336.9697265625,0.6806418895721436,1.0,0.0,3.0,1.0,0.0
12049200,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5409247875213623,0.4436502158641815,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65985107421875,0.8754028081893921,0.331843763589859,0.315131664276123,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6598815917969,0.8199865221977234,0.2696795463562011,0.1898995041847229,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.659912109375,0.7696899771690369,0.2230222821235656,0.2130193710327148,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6599426269531,0.741112232208252,0.1979395300149917,0.8992868661880493,285.6598205566406,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.24371337890625,285.6596069335937,1.0,0.4670646786689758,1.0,1.0,0.0,1.0,-2.4741671085357666,2.474162340164185,4.926004294247832e-06,1.9131722450256348,0.9093860983848572,0.9093860983848572,0.0,98.96319580078124,92.0,20268.544921875,-0.0,1281.9830322265625,1.0,283.1499938964844,284.9243469238281,290.5753173828125,291.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,19737.052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663708508014679,1.0,0.0,0.0,2.732072114944458,2.732085466384888,4.98055442221812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.98095703125,0.0,640.5404663085938,1895.4371337890625,0.0,1336.9697265625,0.6806418895721436,1.0,0.0,3.0,1.0,0.0
12049260,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.9990000128746032,0.538684606552124,0.4367632269859314,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8823100328445435,0.3344127535820007,0.3174991011619568,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.8243383169174194,0.2700929343700409,0.1901488900184631,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7746291756629944,0.2238271981477737,0.2137279212474823,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7445172071456909,0.1977812647819519,0.8983413577079773,285.6377258300781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2430114746094,285.6366882324219,1.0,0.4644703865051269,1.0,1.0,0.0,1.0,-2.4687728881835938,2.4687678813934326,4.905020432488527e-06,1.9092391729354856,0.9128410816192628,0.9128410816192628,0.0,96.9992904663086,80.0,20399.595703125,-0.0,1267.1458740234375,1.0,283.1499938964844,284.8912353515625,290.59820556640625,291.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,20628.955078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663578152656555,1.0,0.0,0.0,2.803853988647461,2.803868055343628,5.245708507572999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.765625,0.0,691.4539794921875,1895.4371337890625,0.0,1356.0484619140625,0.6982593536376953,1.0,0.0,3.0,1.0,0.0
12049320,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.9990000128746032,0.538684606552124,0.4367632269859314,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8823100328445435,0.3344127535820007,0.3174991011619568,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.8243383169174194,0.2700929343700409,0.1901488900184631,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380310058594,0.7746291756629944,0.2238271981477737,0.2137279212474823,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6381225585937,0.7445172071456909,0.1977812647819519,0.8983413577079773,285.6377258300781,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2430114746094,285.6366882324219,1.0,0.4644703865051269,1.0,1.0,0.0,1.0,-2.4687728881835938,2.4687678813934326,4.905020432488527e-06,1.9092391729354856,0.9128410816192628,0.9128410816192628,0.0,96.9992904663086,80.0,20399.595703125,-0.0,1267.1458740234375,1.0,283.1499938964844,284.8912353515625,290.59820556640625,291.9716491699219,293.1499938964844,293.1499938964844,283.1499938964844,20628.955078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663578152656555,1.0,0.0,0.0,2.803853988647461,2.803868055343628,5.245708507572999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.765625,0.0,691.4539794921875,1895.4371337890625,0.0,1356.0484619140625,0.6982593536376953,1.0,0.0,3.0,1.0,0.0
12049380,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9990000128746032,0.5394115447998047,0.4203510880470276,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.8960930109024048,0.3369225561618805,0.3197102546691894,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8344026803970337,0.2704519629478454,0.1902866512537002,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.7854987978935242,0.2245777696371078,0.2142836153507232,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.753273069858551,0.1976266652345657,0.8968306183815002,285.60577392578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.243896484375,285.60430908203125,1.0,0.4584069848060608,1.0,1.0,0.0,1.0,-2.4507384300231934,2.450733423233032,4.833831098949304e-06,1.8953708410263064,0.9165802597999572,0.9165802597999572,0.0,92.24490356445312,83.0,20449.775390625,-0.0,1225.579345703125,1.0,283.1499938964844,284.84979248046875,290.6171875,291.9964294433594,293.1499938964844,293.1499938964844,283.1499938964844,21590.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685404777526855,1.0,0.0,0.0,2.880133867263794,2.8801486492156982,5.53501365629927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.37451171875,0.0,748.3947143554688,1895.4371337890625,0.0,1371.8797607421875,0.7169306874275208,1.0,0.0,3.0,1.0,0.0
12049440,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9990000128746032,0.5394115447998047,0.4203510880470276,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.8960930109024048,0.3369225561618805,0.3197102546691894,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8344026803970337,0.2704519629478454,0.1902866512537002,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.7854987978935242,0.2245777696371078,0.2142836153507232,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.753273069858551,0.1976266652345657,0.8968306183815002,285.60577392578125,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.243896484375,285.60430908203125,1.0,0.4584069848060608,1.0,1.0,0.0,1.0,-2.4507384300231934,2.450733423233032,4.833831098949304e-06,1.8953708410263064,0.9165802597999572,0.9165802597999572,0.0,92.24490356445312,83.0,20449.775390625,-0.0,1225.579345703125,1.0,283.1499938964844,284.84979248046875,290.6171875,291.9964294433594,293.1499938964844,293.1499938964844,283.1499938964844,21590.0859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685404777526855,1.0,0.0,0.0,2.880133867263794,2.8801486492156982,5.53501365629927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.37451171875,0.0,748.3947143554688,1895.4371337890625,0.0,1371.8797607421875,0.7169306874275208,1.0,0.0,3.0,1.0,0.0
12049500,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5876770019531,0.9990000128746032,0.5407441854476929,0.4143081605434418,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5878295898437,0.9016472697257996,0.3381793200969696,0.3208314478397369,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880126953125,0.8383035063743591,0.2706322073936462,0.190367043018341,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58819580078125,0.7897778153419495,0.2249546498060226,0.2145773917436599,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5883483886719,0.7566809058189392,0.1975898295640945,0.8963115811347961,285.5877990722656,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.24493408203125,285.58642578125,1.0,0.4566133320331573,1.0,1.0,0.0,1.0,-2.444639205932617,2.444634199142456,4.809530310012633e-06,1.890498399734497,0.918569028377533,0.918569028377533,0.0,90.54552459716795,83.0,20500.216796875,-0.0,1211.2764892578125,1.0,283.1499938964844,284.8263854980469,290.6260070800781,292.0075988769531,293.1499938964844,293.1499938964844,283.1499938964844,22209.96484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669218122959137,1.0,0.0,0.0,2.927424192428589,2.927439451217652,5.718270017496252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.02978515625,0.0,785.2984619140625,1895.4371337890625,0.0,1376.8155517578125,0.7257050275802612,1.0,0.0,3.0,1.0,0.0
12049560,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.9990000128746032,0.5420616865158081,0.4101501703262329,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771179199219,0.9059484004974364,0.3394446969032287,0.3219772577285766,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.8411051034927368,0.2708180248737335,0.1904642134904861,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.7929182052612305,0.2253360003232956,0.2148945331573486,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774230957031,0.7590978145599365,0.197575181722641,0.8960064649581909,285.5770874023437,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2455139160156,285.57623291015625,1.0,0.4553811848163605,1.0,1.0,0.0,1.0,-2.441148042678833,2.441143274307251,4.795738277607597e-06,1.887756109237671,0.9207751154899596,0.9207751154899596,0.0,89.41465759277344,86.0,20551.216796875,-0.0,1202.4603271484375,1.0,283.1499938964844,284.8117370605469,290.6352233886719,292.0186767578125,293.1499938964844,293.1499938964844,283.1499938964844,22592.375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696780920028687,1.0,0.0,0.0,2.9593193531036377,2.9593350887298584,5.843553481099661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.4267578125,0.0,810.6153564453125,1895.4371337890625,0.0,1380.1712646484375,0.736266553401947,1.0,0.0,3.0,1.0,0.0
12049620,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.9990000128746032,0.5442470908164978,0.4055103361606598,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9121645092964172,0.3419983088970184,0.3243289589881897,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.8444694876670837,0.2712044417858124,0.1906970292329788,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.7968850135803223,0.2261067926883697,0.2155749499797821,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.761875569820404,0.1975713223218917,0.895750105381012,285.5557556152344,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.24462890625,285.5551452636719,1.0,0.4543476104736328,1.0,1.0,0.0,1.0,-2.439182996749878,2.439178228378296,4.787927537108772e-06,1.8861829042434688,0.9256216883659364,0.9256216883659364,0.0,88.22715759277344,89.0,20710.90234375,-0.0,1195.2197265625,1.0,283.1499938964844,284.7795104980469,290.6586303710937,292.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,23615.45703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707214713096619,1.0,0.0,0.0,3.0407326221466064,3.0407490730285645,6.169497623886855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.900390625,0.0,877.8971557617188,1895.4371337890625,0.0,1387.8004150390625,0.7560919523239136,1.0,0.0,3.0,1.0,0.0
12049680,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.9990000128746032,0.5442470908164978,0.4055103361606598,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9121645092964172,0.3419983088970184,0.3243289589881897,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55584716796875,0.8444694876670837,0.2712044417858124,0.1906970292329788,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.555908203125,0.7968850135803223,0.2261067926883697,0.2155749499797821,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.55596923828125,0.761875569820404,0.1975713223218917,0.895750105381012,285.5557556152344,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.24462890625,285.5551452636719,1.0,0.4543476104736328,1.0,1.0,0.0,1.0,-2.439182996749878,2.439178228378296,4.787927537108772e-06,1.8861829042434688,0.9256216883659364,0.9256216883659364,0.0,88.22715759277344,89.0,20710.90234375,-0.0,1195.2197265625,1.0,283.1499938964844,284.7795104980469,290.6586303710937,292.0492248535156,293.1499938964844,293.1499938964844,283.1499938964844,23615.45703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707214713096619,1.0,0.0,0.0,3.0407326221466064,3.0407490730285645,6.169497623886855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.900390625,0.0,877.8971557617188,1895.4371337890625,0.0,1387.8004150390625,0.7560919523239136,1.0,0.0,3.0,1.0,0.0
12049740,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.9990000128746032,0.545363187789917,0.404794692993164,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.9153352379798888,0.3445756435394287,0.3267421424388885,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.8453298807144165,0.2716089785099029,0.1909703910350799,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.7982891798019409,0.2268862575292587,0.2163014560937881,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.762306272983551,0.1975642740726471,0.895699143409729,285.53912353515625,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2446594238281,285.5387268066406,1.0,0.4547977745532989,1.0,1.0,0.0,1.0,-2.4423587322235107,2.4423539638519287,4.800349415745586e-06,1.8886176347732544,0.931200385093689,0.931200385093689,0.0,88.15708923339844,92.0,20910.109375,-0.0,1198.65380859375,1.0,283.1499938964844,284.7511291503906,290.6864929199219,292.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,24648.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724632978439331,1.0,0.0,0.0,3.123948574066162,3.1239659786224365,6.511800165753812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.486328125,0.0,950.1915283203124,1895.4371337890625,0.0,1400.586669921875,0.7763022780418396,1.0,0.0,3.0,1.0,0.0
12049800,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.9990000128746032,0.545363187789917,0.404794692993164,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.53912353515625,0.9153352379798888,0.3445756435394287,0.3267421424388885,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.8453298807144165,0.2716089785099029,0.1909703910350799,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.7982891798019409,0.2268862575292587,0.2163014560937881,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.762306272983551,0.1975642740726471,0.895699143409729,285.53912353515625,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.2446594238281,285.5387268066406,1.0,0.4547977745532989,1.0,1.0,0.0,1.0,-2.4423587322235107,2.4423539638519287,4.800349415745586e-06,1.8886176347732544,0.931200385093689,0.931200385093689,0.0,88.15708923339844,92.0,20910.109375,-0.0,1198.65380859375,1.0,283.1499938964844,284.7511291503906,290.6864929199219,292.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,24648.8828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724632978439331,1.0,0.0,0.0,3.123948574066162,3.1239659786224365,6.511800165753812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.486328125,0.0,950.1915283203124,1895.4371337890625,0.0,1400.586669921875,0.7763022780418396,1.0,0.0,3.0,1.0,0.0
12049860,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.9990000128746032,0.5451703667640686,0.4070092737674713,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.916045308113098,0.3471673727035522,0.329198271036148,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.8442909717559814,0.2720277905464172,0.1912746727466583,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.526123046875,0.7977548241615295,0.2276701629161834,0.217060774564743,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7609341144561768,0.1975366622209549,0.8956995010375977,285.52606201171875,285.0741882324219,294.04986572265625,287.7030029296875,294.0485534667969,297.2442321777344,285.5258178710937,1.0,0.4563324749469757,1.0,1.0,0.0,1.0,-2.4492456912994385,2.4492409229278564,4.827433713217033e-06,1.8939447402954104,0.9375868439674376,0.9375868439674376,0.0,88.9131851196289,95.0,21139.42578125,-0.0,1209.914794921875,1.0,283.1499938964844,284.7257080078125,290.7161560058594,292.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,25686.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751164197921753,1.0,0.0,0.0,3.2088046073913574,3.208822965621948,6.870366178191034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.0625,0.0,1027.6422119140625,1895.4371337890625,0.0,1420.18408203125,0.7968571782112122,1.0,0.0,3.0,1.0,0.0
12049920,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.9990000128746032,0.5451703667640686,0.4070092737674713,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.916045308113098,0.3471673727035522,0.329198271036148,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260925292969,0.8442909717559814,0.2720277905464172,0.1912746727466583,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.526123046875,0.7977548241615295,0.2276701629161834,0.217060774564743,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.7609341144561768,0.1975366622209549,0.8956995010375977,285.52606201171875,285.0741882324219,294.04986572265625,287.7030029296875,294.0485534667969,297.2442321777344,285.5258178710937,1.0,0.4563324749469757,1.0,1.0,0.0,1.0,-2.4492456912994385,2.4492409229278564,4.827433713217033e-06,1.8939447402954104,0.9375868439674376,0.9375868439674376,0.0,88.9131851196289,95.0,21139.42578125,-0.0,1209.914794921875,1.0,283.1499938964844,284.7257080078125,290.7161560058594,292.1300048828125,293.1499938964844,293.1499938964844,283.1499938964844,25686.546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751164197921753,1.0,0.0,0.0,3.2088046073913574,3.208822965621948,6.870366178191034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.0625,0.0,1027.6422119140625,1895.4371337890625,0.0,1420.18408203125,0.7968571782112122,1.0,0.0,3.0,1.0,0.0
12049980,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.9990000128746032,0.5436512231826782,0.4113749265670776,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.9149467945098876,0.3497668504714966,0.3316834270954132,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.8418963551521301,0.2724574506282806,0.191602274775505,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7958199381828308,0.2284547686576843,0.2178421318531036,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.7582672834396362,0.1974829137325287,0.8956867456436157,285.5157470703125,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.2435913085937,285.515625,1.0,0.458654910326004,1.0,1.0,0.0,1.0,-2.458791494369507,2.458786725997925,4.86513181385817e-06,1.901342511177063,0.9448422193527222,0.9448422193527222,0.0,90.28330993652344,98.0,21391.6875,-0.0,1226.9678955078125,1.0,283.1499938964844,284.7025451660156,290.7458190917969,292.1745300292969,293.1499938964844,293.1499938964844,283.1499938964844,26725.458984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785476803779602,1.0,0.0,0.0,3.2952492237091064,3.2952682971954346,7.245524784593727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8251953125,0.0,1110.49658203125,1895.4371337890625,0.0,1445.74365234375,0.8177446722984314,1.0,0.0,3.0,1.0,0.0
12050040,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.9990000128746032,0.5436512231826782,0.4113749265670776,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.9149467945098876,0.3497668504714966,0.3316834270954132,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.8418963551521301,0.2724574506282806,0.191602274775505,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7958199381828308,0.2284547686576843,0.2178421318531036,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.51580810546875,0.7582672834396362,0.1974829137325287,0.8956867456436157,285.5157470703125,285.0014343261719,294.1085205078125,287.7288513183594,294.107177734375,297.2435913085937,285.515625,1.0,0.458654910326004,1.0,1.0,0.0,1.0,-2.458791494369507,2.458786725997925,4.86513181385817e-06,1.901342511177063,0.9448422193527222,0.9448422193527222,0.0,90.28330993652344,98.0,21391.6875,-0.0,1226.9678955078125,1.0,283.1499938964844,284.7025451660156,290.7458190917969,292.1745300292969,293.1499938964844,293.1499938964844,283.1499938964844,26725.458984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785476803779602,1.0,0.0,0.0,3.2952492237091064,3.2952682971954346,7.245524784593727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8251953125,0.0,1110.49658203125,1895.4371337890625,0.0,1445.74365234375,0.8177446722984314,1.0,0.0,3.0,1.0,0.0
12050100,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50958251953125,0.9990000128746032,0.5424213409423828,0.4141719937324524,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.9139025211334229,0.3510678112506866,0.3329348266124725,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8403342962265015,0.2726753950119018,0.1917737126350402,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097351074219,0.7944675087928772,0.228846400976181,0.2182392627000808,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.7565829157829285,0.1974437683820724,0.8956614136695862,285.5096130371094,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2435302734375,285.5093078613281,1.0,0.4600398540496826,1.0,1.0,0.0,1.0,-2.4643075466156006,2.4643025398254395,4.886988335783826e-06,1.905619502067566,0.9487886428833008,0.9487886428833008,0.0,91.1482162475586,98.0,21532.830078125,-0.0,1237.1845703125,1.0,283.1499938964844,284.6889038085937,290.7606201171875,292.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,27374.875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804995536804199,1.0,0.0,0.0,3.346979141235352,3.346998929977417,7.474795893358532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.6875,0.0,1162.2744140625,1895.4371337890625,0.0,1460.38916015625,0.8274547457695007,1.0,0.0,3.0,1.0,0.0
12050160,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50750732421875,0.9990000128746032,0.5408978462219238,0.4173075556755066,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.9125985503196716,0.3523690402507782,0.3341877460479736,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5075378417969,0.8385810852050781,0.2728950679302215,0.1919474303722381,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.792909562587738,0.2292371392250061,0.2186376750469207,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.7547131776809692,0.1973942369222641,0.8956037759780884,285.5075378417969,284.95001220703125,294.1689147949219,287.7550964355469,294.16754150390625,297.2438049316406,285.50750732421875,1.0,0.4615435004234314,1.0,1.0,0.0,1.0,-2.4701974391937256,2.470192670822144,4.910383722744882e-06,1.9101871252059937,0.952654242515564,0.952654242515564,0.0,92.11421966552734,101.0,21660.9609375,-0.0,1248.3192138671875,1.0,283.1499938964844,284.68115234375,290.7747802734375,292.2195739746094,293.1499938964844,293.1499938964844,283.1499938964844,27771.87109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825215220451355,1.0,0.0,0.0,3.3830907344818115,3.383111000061035,7.636961640855588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.3017578125,0.0,1198.9368896484375,1895.4371337890625,0.0,1475.6409912109375,0.8389233350753784,1.0,0.0,3.0,1.0,0.0
12050220,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.9990000128746032,0.5371233820915222,0.4243692457675934,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.9094519019126892,0.3549699783325195,0.3367032706737518,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8346736431121826,0.2733384370803833,0.1923055797815323,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7893499732017517,0.2300151139497757,0.2194412946701049,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7505780458450317,0.1972590535879135,0.8953816294670105,285.5013122558594,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2420654296875,285.5013732910156,1.0,0.4648280143737793,1.0,1.0,0.0,1.0,-2.4828319549560547,2.4828269481658936,4.960760634276085e-06,1.919984221458435,0.9599486589431764,0.9599486589431764,0.0,94.2920913696289,104.0,21941.3125,-0.0,1272.81640625,1.0,283.1499938964844,284.66168212890625,290.80291748046875,292.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,28862.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868234276771545,1.0,0.0,0.0,3.470707893371582,3.470729112625122,8.03765658474731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.1826171875,0.0,1291.9141845703125,1895.4371337890625,0.0,1508.358154296875,0.8600654006004333,1.0,0.0,3.0,1.0,0.0
