time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12050280,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.9990000128746032,0.5371233820915222,0.4243692457675934,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.9094519019126892,0.3549699783325195,0.3367032706737518,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8346736431121826,0.2733384370803833,0.1923055797815323,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7893499732017517,0.2300151139497757,0.2194412946701049,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50128173828125,0.7505780458450317,0.1972590535879135,0.8953816294670105,285.5013122558594,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2420654296875,285.5013732910156,1.0,0.4648280143737793,1.0,1.0,0.0,1.0,-2.4828319549560547,2.4828269481658936,4.960760634276085e-06,1.919984221458435,0.9599486589431764,0.9599486589431764,0.0,94.2920913696289,104.0,21941.3125,-0.0,1272.81640625,1.0,283.1499938964844,284.66168212890625,290.80291748046875,292.2645568847656,293.1499938964844,293.1499938964844,283.1499938964844,28862.3671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868234276771545,1.0,0.0,0.0,3.470707893371582,3.470729112625122,8.03765658474731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.1826171875,0.0,1291.9141845703125,1895.4371337890625,0.0,1508.358154296875,0.8600654006004333,1.0,0.0,3.0,1.0,0.0
12050340,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.9990000128746032,0.5325368046760559,0.4322321712970733,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.9058660864830016,0.3575683534145355,0.3392257392406463,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8304108381271362,0.273787260055542,0.1926744133234024,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.785388171672821,0.2307882606983184,0.2202496528625488,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7460890412330627,0.1970711052417755,0.8949720859527588,285.4968566894531,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.2403259277344,285.4969787597656,1.0,0.4683826267719269,1.0,1.0,0.0,1.0,-2.4962313175201416,2.4962263107299805,5.014466296415776e-06,1.9303699731826784,0.9671962261199952,0.9671962261199952,0.0,96.73214721679688,92.0,22228.927734375,-0.0,1299.60302734375,1.0,283.1499938964844,284.6440124511719,290.8304138183594,292.309326171875,293.1499938964844,293.1499938964844,283.1499938964844,29964.015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913029551506042,1.0,0.0,0.0,3.557591438293457,3.557613611221313,8.445113053312525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.3408203125,0.0,1388.7503662109375,1895.4371337890625,0.0,1542.804931640625,0.8810287714004517,1.0,0.0,3.0,1.0,0.0
12050400,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.9990000128746032,0.5325368046760559,0.4322321712970733,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4968566894531,0.9058660864830016,0.3575683534145355,0.3392257392406463,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8304108381271362,0.273787260055542,0.1926744133234024,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.785388171672821,0.2307882606983184,0.2202496528625488,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.7460890412330627,0.1970711052417755,0.8949720859527588,285.4968566894531,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.2403259277344,285.4969787597656,1.0,0.4683826267719269,1.0,1.0,0.0,1.0,-2.4962313175201416,2.4962263107299805,5.014466296415776e-06,1.9303699731826784,0.9671962261199952,0.9671962261199952,0.0,96.73214721679688,92.0,22228.927734375,-0.0,1299.60302734375,1.0,283.1499938964844,284.6440124511719,290.8304138183594,292.309326171875,293.1499938964844,293.1499938964844,283.1499938964844,29964.015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913029551506042,1.0,0.0,0.0,3.557591438293457,3.557613611221313,8.445113053312525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.3408203125,0.0,1388.7503662109375,1895.4371337890625,0.0,1542.804931640625,0.8810287714004517,1.0,0.0,3.0,1.0,0.0
12050460,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.9990000128746032,0.5287598967552185,0.4275324940681457,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.9118183255195618,0.3601234853267669,0.3415959477424621,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8335946202278137,0.2742035388946533,0.1929372549057006,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.7891397476196289,0.2315204590559005,0.2209053635597229,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.7483352422714233,0.1968110501766204,0.8936538696289062,285.4859924316406,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2394104003906,285.4854431152344,1.0,0.4665412306785583,1.0,1.0,0.0,1.0,-2.492974042892456,2.492969036102295,5.001892986911116e-06,1.928107738494873,0.9742736220359802,0.9742736220359802,0.0,95.43763732910156,95.0,22400.63671875,-0.0,1290.07666015625,1.0,283.1499938964844,284.6207275390625,290.8558044433594,292.34881591796875,293.1499938964844,293.1499938964844,283.1499938964844,31075.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956297159194946,1.0,0.0,0.0,3.6434133052825928,3.6434364318847656,8.857479656398937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.88720703125,0.0,1489.0740966796875,1895.4371337890625,0.0,1576.435546875,0.9017367362976074,1.0,0.0,3.0,1.0,0.0
12050520,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4859619140625,0.9990000128746032,0.5287598967552185,0.4275324940681457,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.48602294921875,0.9118183255195618,0.3601234853267669,0.3415959477424621,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.486083984375,0.8335946202278137,0.2742035388946533,0.1929372549057006,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.7891397476196289,0.2315204590559005,0.2209053635597229,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862060546875,0.7483352422714233,0.1968110501766204,0.8936538696289062,285.4859924316406,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2394104003906,285.4854431152344,1.0,0.4665412306785583,1.0,1.0,0.0,1.0,-2.492974042892456,2.492969036102295,5.001892986911116e-06,1.928107738494873,0.9742736220359802,0.9742736220359802,0.0,95.43763732910156,95.0,22400.63671875,-0.0,1290.07666015625,1.0,283.1499938964844,284.6207275390625,290.8558044433594,292.34881591796875,293.1499938964844,293.1499938964844,283.1499938964844,31075.587890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956297159194946,1.0,0.0,0.0,3.6434133052825928,3.6434364318847656,8.857479656398937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.88720703125,0.0,1489.0740966796875,1895.4371337890625,0.0,1576.435546875,0.9017367362976074,1.0,0.0,3.0,1.0,0.0
12050580,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9990000128746032,0.5267436504364014,0.425822764635086,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9156058430671692,0.3626866936683655,0.3439822793006897,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.8350176811218262,0.2746352851390838,0.1932190805673599,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.7910578846931458,0.2322668880224228,0.2215843945741653,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7490047216415405,0.1966120302677154,0.892578125,285.4750366210937,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2395324707031,285.47491455078125,1.0,0.4666006863117218,1.0,1.0,0.0,1.0,-2.493636131286621,2.49363112449646,5.004219929105602e-06,1.9284504652023315,0.9811792969703674,0.9811792969703674,0.0,95.01982879638672,98.0,22588.72265625,-0.0,1289.12158203125,1.0,283.1499938964844,284.5990295410156,290.8773498535156,292.38104248046875,293.1499938964844,293.1499938964844,283.1499938964844,32193.935546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989133954048157,1.0,0.0,0.0,3.72784161567688,3.727865695953369,9.272742431676306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.42822265625,0.0,1592.4228515625,1895.4371337890625,0.0,1602.188232421875,0.9221148490905762,1.0,0.0,3.0,1.0,0.0
12050640,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9990000128746032,0.5267436504364014,0.425822764635086,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9156058430671692,0.3626866936683655,0.3439822793006897,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.8350176811218262,0.2746352851390838,0.1932190805673599,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.7910578846931458,0.2322668880224228,0.2215843945741653,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7490047216415405,0.1966120302677154,0.892578125,285.4750366210937,284.95001220703125,294.421875,287.8609619140625,294.4204406738281,297.2395324707031,285.47491455078125,1.0,0.4666006863117218,1.0,1.0,0.0,1.0,-2.493636131286621,2.49363112449646,5.004219929105602e-06,1.9284504652023315,0.9811792969703674,0.9811792969703674,0.0,95.01982879638672,98.0,22588.72265625,-0.0,1289.12158203125,1.0,283.1499938964844,284.5990295410156,290.8773498535156,292.38104248046875,293.1499938964844,293.1499938964844,283.1499938964844,32193.935546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989133954048157,1.0,0.0,0.0,3.72784161567688,3.727865695953369,9.272742431676306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.42822265625,0.0,1592.4228515625,1895.4371337890625,0.0,1602.188232421875,0.9221148490905762,1.0,0.0,3.0,1.0,0.0
12050700,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.9990000128746032,0.525600254535675,0.4263119399547577,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.9164407849311828,0.3639792799949646,0.3452002704143524,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701232910156,0.8349325656890869,0.2748606503009796,0.1933779418468475,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701538085937,0.7911902666091919,0.2326483875513076,0.2219471782445907,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47021484375,0.7486376166343689,0.1965352892875671,0.8922321796417236,285.4700927734375,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.23956298828125,285.4698486328125,1.0,0.4670766592025757,1.0,1.0,0.0,1.0,-2.495896816253662,2.495891809463501,5.013232566852821e-06,1.9301677942276,0.9845964908599854,0.9845964908599854,0.0,95.21691131591795,98.0,22704.923828125,-0.0,1292.741455078125,1.0,283.1499938964844,284.5874938964844,290.8891906738281,292.399169921875,293.1499938964844,293.1499938964844,283.1499938964844,32889.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003647089004517,1.0,0.0,0.0,3.7773921489715576,3.777416944503784,9.520887829239656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.37939453125,0.0,1655.487548828125,1895.4371337890625,0.0,1613.63232421875,0.9312961101531982,1.0,0.0,3.0,1.0,0.0
12050760,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9990000128746032,0.5242753624916077,0.4274344146251678,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.9167653322219848,0.3652792274951935,0.3464294970035553,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.834471583366394,0.2750921249389648,0.193544402718544,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.790931761264801,0.2330347597599029,0.2223197221755981,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.7479361295700073,0.1964652687311172,0.8919543623924255,285.4689636230469,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.23956298828125,285.4690246582031,1.0,0.4678007364273071,1.0,1.0,0.0,1.0,-2.4990346431732178,2.4990296363830566,5.025781320000533e-06,1.93256425857544,0.988044023513794,0.988044023513794,0.0,95.60367584228516,86.0,22813.806640625,-0.0,1298.257568359375,1.0,283.1499938964844,284.58135986328125,290.90142822265625,292.4172668457031,293.1499938964844,293.1499938964844,283.04998779296875,33311.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017859816551208,1.0,0.0,0.0,3.8109288215637207,3.8109540939331055,9.690695605968358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.021484375,0.0,1698.688720703125,1895.4371337890625,0.0,1624.8763427734375,0.9411694407463074,1.0,0.0,3.0,1.0,0.0
12050820,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.9990000128746032,0.5220116972923279,0.4183374643325805,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.9266863465309144,0.3675915002822876,0.3486086428165436,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8403063416481018,0.2752943336963653,0.1936819851398468,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7974245548248291,0.2336018681526184,0.2228330671787262,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.7526839375495911,0.1961457729339599,0.8903747200965881,285.38409423828125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.237548828125,285.3829040527344,1.0,0.464237779378891,1.0,1.0,0.0,1.0,-2.489628314971924,2.4896233081817627,4.988410637452034e-06,1.9254826307296755,0.9931595921516418,0.9931595921516418,0.0,93.02000427246094,89.0,23122.81640625,-0.0,1275.70849609375,1.0,283.0521850585937,284.47802734375,290.9475402832031,292.4974670410156,293.1499938964844,293.1499938964844,282.75,34298.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105182409286499,1.0,0.0,0.0,3.8812601566314697,3.881286144256592,1.005168314804905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.03271484375,0.0,1792.4588623046875,1895.4371337890625,0.0,1694.729248046875,0.9560600519180298,1.0,0.0,3.0,1.0,0.0
12050880,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3840026855469,0.9990000128746032,0.5220116972923279,0.4183374643325805,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.9266863465309144,0.3675915002822876,0.3486086428165436,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8403063416481018,0.2752943336963653,0.1936819851398468,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.7974245548248291,0.2336018681526184,0.2228330671787262,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.7526839375495911,0.1961457729339599,0.8903747200965881,285.38409423828125,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.237548828125,285.3829040527344,1.0,0.464237779378891,1.0,1.0,0.0,1.0,-2.489628314971924,2.4896233081817627,4.988410637452034e-06,1.9254826307296755,0.9931595921516418,0.9931595921516418,0.0,93.02000427246094,89.0,23122.81640625,-0.0,1275.70849609375,1.0,283.0521850585937,284.47802734375,290.9475402832031,292.4974670410156,293.1499938964844,293.1499938964844,282.75,34298.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105182409286499,1.0,0.0,0.0,3.8812601566314697,3.881286144256592,1.005168314804905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.03271484375,0.0,1792.4588623046875,1895.4371337890625,0.0,1694.729248046875,0.9560600519180298,1.0,0.0,3.0,1.0,0.0
12050940,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9990000128746032,0.5196743607521057,0.4147108793258667,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.9315205216407776,0.3691276907920837,0.3502337038516998,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.8423091173171997,0.2747989892959595,0.1934554874897003,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7999868988990784,0.2336296290159225,0.2229769974946975,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7539920806884766,0.1953829824924469,0.8874101638793945,285.1483764648437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.2291564941406,285.14654541015625,1.0,0.4629155099391937,1.0,1.0,0.0,1.0,-2.483551502227783,2.483546495437622,4.963695573678706e-06,1.920572280883789,0.9938613772392272,0.9938613772392272,0.0,91.91503143310548,92.0,23824.595703125,-0.0,1263.6253662109375,1.0,282.7562561035156,284.2113647460937,291.01129150390625,292.6325988769531,293.1499938964844,293.1499938964844,282.45001220703125,34953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300790548324585,1.0,0.0,0.0,3.921266078948975,3.921292543411255,1.0259965392833692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.63427734375,0.0,1848.01708984375,1895.4371337890625,0.0,1855.7308349609373,0.9655234217643738,1.0,0.0,3.0,1.0,0.0
12051000,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9990000128746032,0.5196743607521057,0.4147108793258667,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483764648437,0.9315205216407776,0.3691276907920837,0.3502337038516998,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.8423091173171997,0.2747989892959595,0.1934554874897003,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1489562988281,0.7999868988990784,0.2336296290159225,0.2229769974946975,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7539920806884766,0.1953829824924469,0.8874101638793945,285.1483764648437,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.2291564941406,285.14654541015625,1.0,0.4629155099391937,1.0,1.0,0.0,1.0,-2.483551502227783,2.483546495437622,4.963695573678706e-06,1.920572280883789,0.9938613772392272,0.9938613772392272,0.0,91.91503143310548,92.0,23824.595703125,-0.0,1263.6253662109375,1.0,282.7562561035156,284.2113647460937,291.01129150390625,292.6325988769531,293.1499938964844,293.1499938964844,282.45001220703125,34953.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300790548324585,1.0,0.0,0.0,3.921266078948975,3.921292543411255,1.0259965392833692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.63427734375,0.0,1848.01708984375,1895.4371337890625,0.0,1855.7308349609373,0.9655234217643738,1.0,0.0,3.0,1.0,0.0
12051060,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.5150737762451172,0.4167257845401764,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9308224320411682,0.3700842559337616,0.351257860660553,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8401570320129395,0.2737740278244018,0.1928270906209945,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.79829341173172,0.23320172727108,0.2226802557706833,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7514684796333313,0.1941657662391662,0.8825060725212097,284.93310546875,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2156066894531,284.9317932128906,1.0,0.4628189206123352,1.0,1.0,0.0,1.0,-2.4801974296569824,2.4801926612854004,4.950089987687534e-06,1.917866587638855,0.9918184280395508,0.9918184280395508,0.0,92.29640197753906,95.0,24693.65234375,-0.0,1261.1671142578125,1.0,282.4561767578125,283.9552917480469,291.03179931640625,292.71197509765625,293.1499938964844,293.1499938964844,282.1499938964844,35430.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748196005821228,1.0,0.0,0.0,3.9433183670043945,3.943345069885254,1.0375688361818902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.83642578125,0.0,1880.03369140625,1895.4371337890625,0.0,2009.86474609375,0.970809817314148,1.0,0.0,3.0,1.0,0.0
12051120,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.5150737762451172,0.4167257845401764,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9308224320411682,0.3700842559337616,0.351257860660553,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8401570320129395,0.2737740278244018,0.1928270906209945,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.79829341173172,0.23320172727108,0.2226802557706833,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7514684796333313,0.1941657662391662,0.8825060725212097,284.93310546875,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2156066894531,284.9317932128906,1.0,0.4628189206123352,1.0,1.0,0.0,1.0,-2.4801974296569824,2.4801926612854004,4.950089987687534e-06,1.917866587638855,0.9918184280395508,0.9918184280395508,0.0,92.29640197753906,95.0,24693.65234375,-0.0,1261.1671142578125,1.0,282.4561767578125,283.9552917480469,291.03179931640625,292.71197509765625,293.1499938964844,293.1499938964844,282.1499938964844,35430.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748196005821228,1.0,0.0,0.0,3.9433183670043945,3.943345069885254,1.0375688361818902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.83642578125,0.0,1880.03369140625,1895.4371337890625,0.0,2009.86474609375,0.970809817314148,1.0,0.0,3.0,1.0,0.0
12051180,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.9990000128746032,0.5084394216537476,0.4220499992370605,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.9270106554031372,0.3707780838012695,0.3520182371139526,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8357295393943787,0.2725253701210022,0.192030131816864,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.7941866517066956,0.2325455993413925,0.2221614122390747,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.7467334866523743,0.1926460415124893,0.8762716054916382,284.7312316894531,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.2006225585937,284.7301025390625,1.0,0.4635560214519501,1.0,1.0,0.0,1.0,-2.4784352779388428,2.4784305095672607,4.942833129462088e-06,1.91638445854187,0.9872145652770996,0.9872145652770996,0.0,93.55706787109376,83.0,25630.435546875,-0.0,1264.3560791015625,1.0,282.15606689453125,283.7083435058594,291.04498291015625,292.7815246582031,293.1499938964844,293.1499938964844,281.8500061035156,35794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639796137809753,1.0,0.0,0.0,3.9517922401428223,3.9518191814422607,1.042032977238705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.49560546875,0.0,1893.8974609375,1895.4371337890625,0.0,2147.568115234375,0.9729514122009276,1.0,0.0,3.0,1.0,0.0
12051240,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7311096191406,0.9990000128746032,0.5084394216537476,0.4220499992370605,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312316894531,0.9270106554031372,0.3707780838012695,0.3520182371139526,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314758300781,0.8357295393943787,0.2725253701210022,0.192030131816864,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.7941866517066956,0.2325455993413925,0.2221614122390747,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.7467334866523743,0.1926460415124893,0.8762716054916382,284.7312316894531,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.2006225585937,284.7301025390625,1.0,0.4635560214519501,1.0,1.0,0.0,1.0,-2.4784352779388428,2.4784305095672607,4.942833129462088e-06,1.91638445854187,0.9872145652770996,0.9872145652770996,0.0,93.55706787109376,83.0,25630.435546875,-0.0,1264.3560791015625,1.0,282.15606689453125,283.7083435058594,291.04498291015625,292.7815246582031,293.1499938964844,293.1499938964844,281.8500061035156,35794.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639796137809753,1.0,0.0,0.0,3.9517922401428223,3.9518191814422607,1.042032977238705e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.49560546875,0.0,1893.8974609375,1895.4371337890625,0.0,2147.568115234375,0.9729514122009276,1.0,0.0,3.0,1.0,0.0
12051300,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.9990000128746032,0.5048013925552368,0.420567512512207,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9285889267921448,0.3710531294345855,0.35231614112854,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.8360344767570496,0.2718468606472015,0.1915789544582367,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841369628906,0.7947236895561218,0.2321551144123077,0.2218174040317535,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7465688586235046,0.1917911171913147,0.8725869059562683,284.58074951171875,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.1932983398437,284.5697326660156,1.0,0.4618991613388061,1.0,1.0,0.0,1.0,-2.4716451168060303,2.471640110015869,4.916026227874681e-06,1.9112491607666016,0.983307123184204,0.983307123184204,0.0,92.9688491821289,83.0,26483.896484375,-0.0,1253.6497802734375,1.0,281.8937683105469,283.512451171875,291.084228515625,292.9186706542969,293.1499938964844,293.1499938964844,281.8500061035156,35961.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774314820766449,1.0,0.0,0.0,3.951826095581055,3.951853036880493,1.0420508260722272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.63427734375,0.0,1895.2896728515625,1895.4371337890625,0.0,2239.249755859375,0.9730366468429564,1.0,0.0,3.0,1.0,0.0
12051360,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289306640625,0.9990000128746032,0.5016631484031677,0.4163229167461395,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290832519531,0.9324087500572203,0.3712469041347503,0.3524582386016845,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294189453125,0.8379414081573486,0.2711036503314972,0.1910296380519867,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296325683594,0.7969247698783875,0.2317036539316177,0.2213551849126815,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52996826171875,0.7478123307228088,0.1908707469701767,0.8683155179023743,284.52911376953125,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.1858215332031,284.5273132324219,1.0,0.4592418968677521,1.0,1.0,0.0,1.0,-2.4603750705718994,2.4603700637817383,4.8713145588408224e-06,1.9025251865386963,0.9799325466156006,0.9799325466156006,0.0,91.54708862304688,71.0,26523.7578125,-0.0,1234.1387939453125,1.0,281.85614013671875,283.4640808105469,291.06036376953125,292.8522033691406,293.1499938964844,293.1499938964844,281.54998779296875,36101.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784105539321899,1.0,0.0,0.0,3.948906421661377,3.9489336013793945,1.040511733663152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.55126953125,0.0,1892.6583251953125,1895.4371337890625,0.0,2275.881103515625,0.9724868535995485,1.0,0.0,3.0,1.0,0.0
12051420,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.9990000128746032,0.4975775778293609,0.4012015759944916,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.945888102054596,0.3715379238128662,0.3526311814785003,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.8461771607398987,0.2695599496364593,0.1898706704378128,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210754394531,0.8058040142059326,0.2307365387678146,0.2203276753425598,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214416503906,0.7542427778244019,0.1890232563018798,0.8593838214874268,284.3204650878906,284.95001220703125,294.8642883300781,288.0260925292969,294.8629150390625,297.17254638671875,284.3182678222656,1.0,0.4514193534851074,1.0,1.0,0.0,1.0,-2.429067373275757,2.429062604904175,4.748096671391977e-06,1.878229141235352,0.96983003616333,0.96983003616333,0.0,86.86534881591797,74.0,27312.884765625,-0.0,1177.7626953125,1.0,281.5561218261719,283.2176818847656,291.0749816894531,292.91717529296875,293.1499938964844,293.1499938964844,281.25,36390.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916675806045532,1.0,0.0,0.0,3.9353978633880615,3.9354248046875,1.0334049420634983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0478515625,0.0,1877.6197509765625,1895.4371337890625,0.0,2395.5009765625,0.9696117043495178,1.0,0.0,3.0,1.0,0.0
12051480,296.8796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202514648437,0.9990000128746032,0.4975775778293609,0.4012015759944916,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.945888102054596,0.3715379238128662,0.3526311814785003,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.8461771607398987,0.2695599496364593,0.1898706704378128,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3210754394531,0.8058040142059326,0.2307365387678146,0.2203276753425598,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214416503906,0.7542427778244019,0.1890232563018798,0.8593838214874268,284.3204650878906,284.95001220703125,294.8642883300781,288.0260925292969,294.8629150390625,297.17254638671875,284.3182678222656,1.0,0.4514193534851074,1.0,1.0,0.0,1.0,-2.429067373275757,2.429062604904175,4.748096671391977e-06,1.878229141235352,0.96983003616333,0.96983003616333,0.0,86.86534881591797,74.0,27312.884765625,-0.0,1177.7626953125,1.0,281.5561218261719,283.2176818847656,291.0749816894531,292.91717529296875,293.1499938964844,293.1499938964844,281.25,36390.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916675806045532,1.0,0.0,0.0,3.9353978633880615,3.9354248046875,1.0334049420634983e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.0478515625,0.0,1877.6197509765625,1895.4371337890625,0.0,2395.5009765625,0.9696117043495178,1.0,0.0,3.0,1.0,0.0
12051540,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.9990000128746032,0.4949569702148437,0.3925473093986511,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11505126953125,0.953642725944519,0.3717239201068878,0.3527480065822601,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153259277344,0.8504311442375183,0.2679509222507477,0.1887014657258987,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11553955078125,0.8104227781295776,0.2297144383192062,0.2192937582731247,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158447265625,0.7571879625320435,0.1872528642416,0.8509789109230042,284.1150817871094,284.95001220703125,294.9228515625,288.0452575683594,294.9215087890625,297.16046142578125,284.113525390625,1.0,0.4466054737567901,1.0,1.0,0.0,1.0,-2.406050682067871,2.406046152114868,4.657957560993964e-06,1.8600494861602783,0.95699280500412,0.95699280500412,0.0,84.07720184326172,92.0,28123.28515625,-0.0,1139.850341796875,1.0,281.2562255859375,282.9769897460937,291.0879211425781,292.9775390625,293.1499938964844,293.1499938964844,280.95001220703125,36682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035436272621155,1.0,0.0,0.0,3.911094665527344,3.911121368408203,1.020680770125182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.87841796875,0.0,1848.9871826171875,1895.4371337890625,0.0,2503.867919921875,0.9643088579177856,1.0,0.0,3.0,1.0,0.0
12051600,296.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11492919921875,0.9990000128746032,0.4949569702148437,0.3925473093986511,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11505126953125,0.953642725944519,0.3717239201068878,0.3527480065822601,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1153259277344,0.8504311442375183,0.2679509222507477,0.1887014657258987,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11553955078125,0.8104227781295776,0.2297144383192062,0.2192937582731247,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158447265625,0.7571879625320435,0.1872528642416,0.8509789109230042,284.1150817871094,284.95001220703125,294.9228515625,288.0452575683594,294.9215087890625,297.16046142578125,284.113525390625,1.0,0.4466054737567901,1.0,1.0,0.0,1.0,-2.406050682067871,2.406046152114868,4.657957560993964e-06,1.8600494861602783,0.95699280500412,0.95699280500412,0.0,84.07720184326172,92.0,28123.28515625,-0.0,1139.850341796875,1.0,281.2562255859375,282.9769897460937,291.0879211425781,292.9775390625,293.1499938964844,293.1499938964844,280.95001220703125,36682.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035436272621155,1.0,0.0,0.0,3.911094665527344,3.911121368408203,1.020680770125182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.87841796875,0.0,1848.9871826171875,1895.4371337890625,0.0,2503.867919921875,0.9643088579177856,1.0,0.0,3.0,1.0,0.0
12051660,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92742919921875,0.9990000128746032,0.4893564283847809,0.4032906591892242,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.9444063305854796,0.3718719482421875,0.3529929518699646,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.8416244387626648,0.2663264274597168,0.1876451224088668,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.801986038684845,0.2286837846040725,0.2184216231107711,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.7485244274139404,0.1855035126209259,0.843650758266449,283.927490234375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.14813232421875,283.9272155761719,1.0,0.4494340121746063,1.0,1.0,0.0,1.0,-2.408104181289673,2.408099412918091,4.665042979468126e-06,1.8611786365509035,0.9417638182640076,0.9417638182640076,0.0,86.65780639648438,95.0,29139.35546875,-0.0,1152.7869873046875,1.0,280.9564514160156,282.7545471191406,291.1055908203125,293.05035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36986.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152649402618408,1.0,0.0,0.0,3.87553596496582,3.8755624294281006,1.0022056358138798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.021484375,0.0,1806.7034912109373,1895.4371337890625,0.0,2611.759765625,0.9564889073371888,1.0,0.0,3.0,1.0,0.0
12051720,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.92742919921875,0.9990000128746032,0.4893564283847809,0.4032906591892242,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9274597167969,0.9444063305854796,0.3718719482421875,0.3529929518699646,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9275817871094,0.8416244387626648,0.2663264274597168,0.1876451224088668,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.801986038684845,0.2286837846040725,0.2184216231107711,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278259277344,0.7485244274139404,0.1855035126209259,0.843650758266449,283.927490234375,284.95001220703125,294.9794006347656,288.0628967285156,294.9781188964844,297.14813232421875,283.9272155761719,1.0,0.4494340121746063,1.0,1.0,0.0,1.0,-2.408104181289673,2.408099412918091,4.665042979468126e-06,1.8611786365509035,0.9417638182640076,0.9417638182640076,0.0,86.65780639648438,95.0,29139.35546875,-0.0,1152.7869873046875,1.0,280.9564514160156,282.7545471191406,291.1055908203125,293.05035400390625,293.1499938964844,293.1499938964844,280.6499938964844,36986.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152649402618408,1.0,0.0,0.0,3.87553596496582,3.8755624294281006,1.0022056358138798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.021484375,0.0,1806.7034912109373,1895.4371337890625,0.0,2611.759765625,0.9564889073371888,1.0,0.0,3.0,1.0,0.0
12051780,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481384277344,0.9990000128746032,0.479337066411972,0.4155848622322082,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.9338075518608092,0.3719306588172912,0.3531947731971741,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483215332031,0.8322474956512451,0.2646422684192657,0.186574250459671,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483825683594,0.7926502823829651,0.2275895178318023,0.2175277322530746,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485656738281,0.7392736673355103,0.1835402846336364,0.8357207179069519,283.7481994628906,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1349792480469,283.747802734375,1.0,0.4519831836223602,1.0,1.0,0.0,1.0,-2.411238193511963,2.411233425140381,4.677145170717267e-06,1.8635855913162231,0.92423677444458,0.92423677444458,0.0,89.74090576171875,98.0,30214.57421875,-0.0,1169.0352783203125,1.0,280.6567077636719,282.5443420410156,291.1291809082031,293.13922119140625,293.1499938964844,293.1499938964844,280.3500061035156,37317.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285821676254272,1.0,0.0,0.0,3.827858209609986,3.8278841972351074,9.776985052667442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.5283203125,0.0,1750.5279541015625,1895.4371337890625,0.0,2735.250732421875,0.9459760785102844,1.0,0.0,3.0,1.0,0.0
12051840,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481384277344,0.9990000128746032,0.479337066411972,0.4155848622322082,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7481689453125,0.9338075518608092,0.3719306588172912,0.3531947731971741,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483215332031,0.8322474956512451,0.2646422684192657,0.186574250459671,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7483825683594,0.7926502823829651,0.2275895178318023,0.2175277322530746,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7485656738281,0.7392736673355103,0.1835402846336364,0.8357207179069519,283.7481994628906,284.95001220703125,295.0336608886719,288.0788879394531,295.03240966796875,297.1349792480469,283.747802734375,1.0,0.4519831836223602,1.0,1.0,0.0,1.0,-2.411238193511963,2.411233425140381,4.677145170717267e-06,1.8635855913162231,0.92423677444458,0.92423677444458,0.0,89.74090576171875,98.0,30214.57421875,-0.0,1169.0352783203125,1.0,280.6567077636719,282.5443420410156,291.1291809082031,293.13922119140625,293.1499938964844,293.1499938964844,280.3500061035156,37317.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285821676254272,1.0,0.0,0.0,3.827858209609986,3.8278841972351074,9.776985052667442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.5283203125,0.0,1750.5279541015625,1895.4371337890625,0.0,2735.250732421875,0.9459760785102844,1.0,0.0,3.0,1.0,0.0
12051900,296.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6112365722656,0.9990000128746032,0.4736231863498688,0.4216076731681824,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6122741699219,0.9286940097808838,0.3719326853752136,0.3532900810241699,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61444091796875,0.8278000354766846,0.2637927234172821,0.1860428750514984,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.61572265625,0.7881841659545898,0.2270269691944122,0.2170756757259369,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180114746094,0.7348020076751709,0.1824764162302017,0.8314089775085449,283.61248779296875,284.95001220703125,295.059814453125,288.0862121582031,295.0586242675781,297.128662109375,283.60211181640625,1.0,0.4532578885555267,1.0,1.0,0.0,1.0,-2.412227153778076,2.412222623825073,4.680869551521028e-06,1.8642926216125488,0.9140262007713318,0.9140262007713318,0.0,91.26455688476562,98.0,31152.796875,-0.0,1176.4361572265625,1.0,280.3970031738281,282.3731384277344,291.1678161621094,293.2821044921875,293.1499938964844,293.1499938964844,280.3500061035156,37509.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382898569107056,1.0,0.0,0.0,3.799139022827149,3.7991647720336914,9.630828117224155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.12255859375,0.0,1717.2681884765625,1895.4371337890625,0.0,2825.74169921875,0.939616858959198,1.0,0.0,3.0,1.0,0.0
12051960,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5708312988281,0.995824933052063,0.4676619172096252,0.4236447811126709,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5709228515625,0.9207138419151306,0.3718563616275787,0.3533179461956024,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.57110595703125,0.8213127255439758,0.2628854513168335,0.185481771826744,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5711975097656,0.781610369682312,0.2264094948768615,0.2165954113006591,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5714111328125,0.7285321950912476,0.1813221424818039,0.8268224000930786,283.5709533691406,284.95001220703125,295.0852966308594,288.0931091308594,295.0841369628906,297.12188720703125,283.5699768066406,1.0,0.4543029069900512,1.0,1.0,0.0,1.0,-2.4077706336975098,2.407766103744507,4.66407527710544e-06,1.861093521118164,0.9043652415275574,0.9043652415275574,0.0,93.53128814697266,101.0,31191.01171875,-0.0,1180.688232421875,1.0,280.3569641113281,282.3380126953125,291.1468200683594,293.2206420898437,293.1499938964844,293.1499938964844,280.04998779296875,37693.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425905704498291,1.0,0.0,0.0,3.766232490539551,3.766257762908936,9.464714594287216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.21630859375,0.0,1679.444580078125,1895.4371337890625,0.0,2865.92822265625,0.9323949217796326,1.0,0.0,3.0,1.0,0.0
12052020,296.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.381103515625,0.9756147265434264,0.4588444530963897,0.4151412844657898,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3811950683594,0.9027277827262878,0.3715707063674927,0.3533437550067901,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3814392089844,0.8056996464729309,0.2609866559505462,0.1843652129173278,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.381591796875,0.7664787173271179,0.2250791788101196,0.2156184613704681,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3818664550781,0.7137819528579712,0.1789326071739196,0.8173637986183167,283.3812255859375,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1097412109375,283.3801574707031,1.0,0.4552452266216278,1.0,1.0,0.0,1.0,-2.383904457092285,2.3838999271392822,4.57175792689668e-06,1.842386245727539,0.8818843364715576,0.8818843364715576,0.0,98.96299743652344,104.0,31901.2890625,-0.0,1175.345458984375,1.0,280.0575866699219,282.1264038085937,291.15283203125,293.2767639160156,293.1499938964844,293.1499938964844,280.3500061035156,38145.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553322553634644,1.0,0.0,0.0,3.687873125076294,3.687897920608521,9.074970535039028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.54541015625,0.0,1591.932373046875,1895.4371337890625,0.0,2985.237060546875,0.9151710271835328,1.0,0.0,3.0,1.0,0.0
12052080,296.69537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.381103515625,0.9756147265434264,0.4588444530963897,0.4151412844657898,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3811950683594,0.9027277827262878,0.3715707063674927,0.3533437550067901,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3814392089844,0.8056996464729309,0.2609866559505462,0.1843652129173278,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.381591796875,0.7664787173271179,0.2250791788101196,0.2156184613704681,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3818664550781,0.7137819528579712,0.1789326071739196,0.8173637986183167,283.3812255859375,284.95001220703125,295.1340637207031,288.1053771972656,295.1329650878906,297.1097412109375,283.3801574707031,1.0,0.4552452266216278,1.0,1.0,0.0,1.0,-2.383904457092285,2.3838999271392822,4.57175792689668e-06,1.842386245727539,0.8818843364715576,0.8818843364715576,0.0,98.96299743652344,104.0,31901.2890625,-0.0,1175.345458984375,1.0,280.0575866699219,282.1264038085937,291.15283203125,293.2767639160156,293.1499938964844,293.1499938964844,280.3500061035156,38145.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553322553634644,1.0,0.0,0.0,3.687873125076294,3.687897920608521,9.074970535039028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.54541015625,0.0,1591.932373046875,1895.4371337890625,0.0,2985.237060546875,0.9151710271835328,1.0,0.0,3.0,1.0,0.0
