time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052140,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58819580078125,0.9615445137023926,0.4539536237716675,0.4100633561611175,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.587890625,0.8934351205825806,0.3725457191467285,0.3539924025535583,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.58721923828125,0.7958711981773376,0.2601962387561798,0.1836529523134231,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.7577281594276428,0.2245815396308899,0.2150177657604217,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860900878906,0.703719437122345,0.177406758069992,0.80987948179245,283.5877990722656,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1108703613281,283.5912170410156,1.0,0.4558812081813812,1.0,1.0,0.0,1.0,-2.368002891540528,2.3679983615875244,4.5105311983206775e-06,1.829784631729126,0.8652999997138977,0.8652999997138977,0.0,102.49502563476562,107.0,30683.591796875,-0.0,1171.5181884765625,1.0,280.3421325683594,282.3710632324219,291.0393981933594,293.0219116210937,293.1499938964844,293.1499938964844,280.6499938964844,38185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351959586143494,1.0,0.0,0.0,3.605358839035034,3.605382919311523,8.673418392390886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.4453125,0.0,1500.219482421875,1895.4371337890625,0.0,2796.865966796875,0.896860659122467,1.0,0.0,3.0,1.0,0.0
12052200,296.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.58819580078125,0.9615445137023926,0.4539536237716675,0.4100633561611175,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.587890625,0.8934351205825806,0.3725457191467285,0.3539924025535583,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.58721923828125,0.7958711981773376,0.2601962387561798,0.1836529523134231,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5868530273437,0.7577281594276428,0.2245815396308899,0.2150177657604217,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5860900878906,0.703719437122345,0.177406758069992,0.80987948179245,283.5877990722656,284.95001220703125,295.1796569824219,288.1156311035156,295.1786193847656,297.1108703613281,283.5912170410156,1.0,0.4558812081813812,1.0,1.0,0.0,1.0,-2.368002891540528,2.3679983615875244,4.5105311983206775e-06,1.829784631729126,0.8652999997138977,0.8652999997138977,0.0,102.49502563476562,107.0,30683.591796875,-0.0,1171.5181884765625,1.0,280.3421325683594,282.3710632324219,291.0393981933594,293.0219116210937,293.1499938964844,293.1499938964844,280.6499938964844,38185.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351959586143494,1.0,0.0,0.0,3.605358839035034,3.605382919311523,8.673418392390886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.4453125,0.0,1500.219482421875,1895.4371337890625,0.0,2796.865966796875,0.896860659122467,1.0,0.0,3.0,1.0,0.0
12052260,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.9535638093948364,0.4510720372200012,0.4072496294975281,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217163085937,0.8900447487831116,0.3748278617858886,0.3559696674346924,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209228515625,0.791580319404602,0.2605887651443481,0.1838182955980301,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205261230469,0.7540164589881897,0.2250577360391616,0.2153538465499878,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196716308594,0.6987499594688416,0.1769435703754425,0.8071491718292236,283.82159423828125,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1242980957031,283.82550048828125,1.0,0.4570218920707702,1.0,1.0,0.0,1.0,-2.364312171936035,2.364307880401612,4.49613298769691e-06,1.8267230987548828,0.8520765900611877,0.8520765900611877,0.0,104.58306884765624,110.0,29557.33203125,-0.0,1175.7437744140625,1.0,280.6410217285156,282.63775634765625,291.01910400390625,292.9071044921875,293.1499938964844,293.1499938964844,280.95001220703125,38045.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101283311843872,1.0,0.0,0.0,3.5277998447418213,3.527822971343994,8.304264156322461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.79150390625,0.0,1416.2060546875,1895.4371337890625,0.0,2564.375244140625,0.8795520067214966,1.0,0.0,3.0,1.0,0.0
12052320,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.822021484375,0.9535638093948364,0.4510720372200012,0.4072496294975281,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8217163085937,0.8900447487831116,0.3748278617858886,0.3559696674346924,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8209228515625,0.791580319404602,0.2605887651443481,0.1838182955980301,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8205261230469,0.7540164589881897,0.2250577360391616,0.2153538465499878,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8196716308594,0.6987499594688416,0.1769435703754425,0.8071491718292236,283.82159423828125,284.95001220703125,295.2217712402344,288.12371826171875,295.2208251953125,297.1242980957031,283.82550048828125,1.0,0.4570218920707702,1.0,1.0,0.0,1.0,-2.364312171936035,2.364307880401612,4.49613298769691e-06,1.8267230987548828,0.8520765900611877,0.8520765900611877,0.0,104.58306884765624,110.0,29557.33203125,-0.0,1175.7437744140625,1.0,280.6410217285156,282.63775634765625,291.01910400390625,292.9071044921875,293.1499938964844,293.1499938964844,280.95001220703125,38045.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101283311843872,1.0,0.0,0.0,3.5277998447418213,3.527822971343994,8.304264156322461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.79150390625,0.0,1416.2060546875,1895.4371337890625,0.0,2564.375244140625,0.8795520067214966,1.0,0.0,3.0,1.0,0.0
12052380,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0559387207031,0.9477675557136536,0.4490178525447845,0.4053245484828949,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556335449219,0.8887557983398438,0.3778095543384552,0.3586966395378113,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05487060546875,0.7893469929695129,0.2616150081157684,0.1844857633113861,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.054443359375,0.7521920800209045,0.2261144965887069,0.2162949591875076,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0535888671875,0.6959878206253052,0.1771506369113922,0.8077201247215271,284.0555114746094,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.1428527832031,284.0594177246094,1.0,0.4588112831115722,1.0,1.0,0.0,1.0,-2.367889165878296,2.367884635925293,4.509473455982516e-06,1.8293551206588743,0.8419756889343262,0.8419756889343262,0.0,106.31028747558594,113.0,28620.64453125,-0.0,1186.7877197265625,1.0,280.9402770996094,282.91162109375,291.0381164550781,292.8592224121094,293.1499938964844,293.1499938964844,281.25,37792.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884491086006165,1.0,0.0,0.0,3.45940899848938,3.4594314098358154,7.985407819433021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.1494140625,0.0,1343.9937744140625,1895.4371337890625,0.0,2366.3212890625,0.8642240166664124,1.0,0.0,3.0,1.0,0.0
12052440,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0559387207031,0.9477675557136536,0.4490178525447845,0.4053245484828949,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0556335449219,0.8887557983398438,0.3778095543384552,0.3586966395378113,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.05487060546875,0.7893469929695129,0.2616150081157684,0.1844857633113861,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.054443359375,0.7521920800209045,0.2261144965887069,0.2162949591875076,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0535888671875,0.6959878206253052,0.1771506369113922,0.8077201247215271,284.0555114746094,284.95001220703125,295.2601623535156,288.1295166015625,295.2593078613281,297.1428527832031,284.0594177246094,1.0,0.4588112831115722,1.0,1.0,0.0,1.0,-2.367889165878296,2.367884635925293,4.509473455982516e-06,1.8293551206588743,0.8419756889343262,0.8419756889343262,0.0,106.31028747558594,113.0,28620.64453125,-0.0,1186.7877197265625,1.0,280.9402770996094,282.91162109375,291.0381164550781,292.8592224121094,293.1499938964844,293.1499938964844,281.25,37792.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884491086006165,1.0,0.0,0.0,3.45940899848938,3.4594314098358154,7.985407819433021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.1494140625,0.0,1343.9937744140625,1895.4371337890625,0.0,2366.3212890625,0.8642240166664124,1.0,0.0,3.0,1.0,0.0
12052500,296.7798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2124328613281,0.944993793964386,0.4481521248817444,0.4044994711875915,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2114562988281,0.8882696628570557,0.3794459700584411,0.3602047562599182,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085876464844,0.788413405418396,0.2622596025466919,0.1849182844161987,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20709228515625,0.7514644861221313,0.2267723530530929,0.2168984115123748,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2039489746094,0.6948781609535217,0.1774081140756607,0.8087754249572754,284.2109680175781,284.95001220703125,295.2778625488281,288.1315002441406,295.2770690917969,297.1526184082031,284.2247009277344,1.0,0.4599284529685974,1.0,1.0,0.0,1.0,-2.371220588684082,2.371216058731079,4.522061317402404e-06,1.8318850994110107,0.8385380506515503,0.8385380506515503,0.0,107.21842956542967,113.0,27822.95703125,-0.0,1194.2705078125,1.0,281.19287109375,283.10858154296875,291.0230407714844,292.7507019042969,293.1499938964844,293.1499938964844,281.25,37624.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768411040306091,1.0,0.0,0.0,3.429291248321533,3.4293134212493896,7.84697135713941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.7021484375,0.0,1312.6229248046875,1895.4371337890625,0.0,2261.8251953125,0.8574841618537903,1.0,0.0,3.0,1.0,0.0
12052560,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860107421875,0.9425719976425172,0.4474532008171081,0.4038839638233185,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857666015625,0.888065755367279,0.3812086880207062,0.3618639707565307,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.28497314453125,0.7877616882324219,0.2630158960819244,0.1854467540979385,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2845764160156,0.7509892582893372,0.227530688047409,0.2176148444414138,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.28375244140625,0.6940670013427734,0.1777736544609069,0.810381293296814,284.2856140136719,284.95001220703125,295.2945251464844,288.13287353515625,295.29376220703125,297.16314697265625,284.2893981933594,1.0,0.4611985385417938,1.0,1.0,0.0,1.0,-2.3758974075317383,2.375892877578736,4.5398019210551865e-06,1.835457444190979,0.8349080085754395,0.8349080085754395,0.0,108.10392761230467,116.0,27743.19921875,-0.0,1203.2314453125,1.0,281.2397766113281,283.1822814941406,291.061767578125,292.8294372558594,293.1499938964844,293.1499938964844,281.54998779296875,37464.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712640762329102,1.0,0.0,0.0,3.403171300888061,3.403193235397339,7.727890078967903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.619140625,0.0,1285.7203369140625,1895.4371337890625,0.0,2212.07177734375,0.8515442609786987,1.0,0.0,3.0,1.0,0.0
12052620,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103454589844,0.937504768371582,0.446261316537857,0.4028010964393616,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101318359375,0.887498140335083,0.3849005401134491,0.3653341233730316,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.786367654800415,0.2646772563457489,0.1866079121828079,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090026855469,0.7499821782112122,0.2291932106018066,0.2191931456327438,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.6924822330474854,0.1786745637655258,0.8144351840019226,284.5099792480469,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1837158203125,284.5135803222656,1.0,0.4640868604183197,1.0,1.0,0.0,1.0,-2.386924266815185,2.3869194984436035,4.5818496801075526e-06,1.843922138214112,0.8307887315750122,0.8307887315750122,0.0,110.0802764892578,119.0,26898.203125,0.0,1224.0318603515625,1.0,281.53912353515625,283.4461975097656,291.0765380859375,292.7955322265625,293.1499938964844,293.1499938964844,281.8500061035156,37089.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569576501846313,1.0,0.0,0.0,3.3609840869903564,3.3610057830810547,7.537481110375666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.68310546875,0.0,1242.27734375,1895.4371337890625,0.0,2085.941162109375,0.8419354557991028,1.0,0.0,3.0,1.0,0.0
12052680,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103454589844,0.937504768371582,0.446261316537857,0.4028010964393616,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5101318359375,0.887498140335083,0.3849005401134491,0.3653341233730316,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.786367654800415,0.2646772563457489,0.1866079121828079,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090026855469,0.7499821782112122,0.2291932106018066,0.2191931456327438,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081787109375,0.6924822330474854,0.1786745637655258,0.8144351840019226,284.5099792480469,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1837158203125,284.5135803222656,1.0,0.4640868604183197,1.0,1.0,0.0,1.0,-2.386924266815185,2.3869194984436035,4.5818496801075526e-06,1.843922138214112,0.8307887315750122,0.8307887315750122,0.0,110.0802764892578,119.0,26898.203125,0.0,1224.0318603515625,1.0,281.53912353515625,283.4461975097656,291.0765380859375,292.7955322265625,293.1499938964844,293.1499938964844,281.8500061035156,37089.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569576501846313,1.0,0.0,0.0,3.3609840869903564,3.3610057830810547,7.537481110375666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.68310546875,0.0,1242.27734375,1895.4371337890625,0.0,2085.941162109375,0.8419354557991028,1.0,0.0,3.0,1.0,0.0
12052740,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.9325154423713684,0.4454139173030853,0.4020277857780456,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.8869630694389343,0.3888411223888397,0.3690457940101623,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7850711941719055,0.2665592730045318,0.1879283785820007,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.7490699291229248,0.2310526520013809,0.2209680825471878,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6910870671272278,0.179787129163742,0.8195074796676636,284.7347412109375,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2040710449219,284.7382202148437,1.0,0.4673839211463928,1.0,1.0,0.0,1.0,-2.400264501571656,2.400259733200073,4.633046955859754e-06,1.8541936874389648,0.8296615481376648,0.8296615481376648,0.0,112.23820495605467,122.0,26203.158203125,0.0,1248.4761962890625,1.0,281.8387145996094,283.7108154296875,291.0833740234375,292.75946044921875,293.1499938964844,293.1499938964844,282.1499938964844,36684.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442521452903748,1.0,0.0,0.0,3.334073305130005,3.334094524383545,7.417261258524377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.93017578125,0.0,1213.9454345703125,1895.4371337890625,0.0,1975.93408203125,0.8356676697731018,1.0,0.0,3.0,1.0,0.0
12052800,296.86083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.9325154423713684,0.4454139173030853,0.4020277857780456,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.8869630694389343,0.3888411223888397,0.3690457940101623,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7850711941719055,0.2665592730045318,0.1879283785820007,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337646484375,0.7490699291229248,0.2310526520013809,0.2209680825471878,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6910870671272278,0.179787129163742,0.8195074796676636,284.7347412109375,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.2040710449219,284.7382202148437,1.0,0.4673839211463928,1.0,1.0,0.0,1.0,-2.400264501571656,2.400259733200073,4.633046955859754e-06,1.8541936874389648,0.8296615481376648,0.8296615481376648,0.0,112.23820495605467,122.0,26203.158203125,0.0,1248.4761962890625,1.0,281.8387145996094,283.7108154296875,291.0833740234375,292.75946044921875,293.1499938964844,293.1499938964844,282.1499938964844,36684.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442521452903748,1.0,0.0,0.0,3.334073305130005,3.334094524383545,7.417261258524377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.93017578125,0.0,1213.9454345703125,1895.4371337890625,0.0,1975.93408203125,0.8356676697731018,1.0,0.0,3.0,1.0,0.0
12052860,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9213059544563292,0.4428873360157013,0.4002196192741394,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8809275031089783,0.3908522129058838,0.371479332447052,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7784736156463623,0.2664733231067657,0.1882751286029815,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7431893944740295,0.2308239787817001,0.2213425785303115,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6840419769287109,0.1787320673465728,0.8177137970924377,284.9476928710937,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2035827636719,284.9502258300781,1.0,0.4702197611331939,1.0,1.0,0.0,1.0,-2.399741172790528,2.3997366428375244,4.631250703823753e-06,1.8539077043533323,0.8313251733779907,0.8313251733779907,0.0,116.2685546875,125.0,25435.873046875,0.0,1264.3321533203125,1.0,282.1385192871094,283.9635314941406,291.0855407714844,292.7201232910156,293.1499938964844,293.1499938964844,282.45001220703125,36274.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732709527015686,1.0,0.0,0.0,3.322826385498047,3.322847366333008,7.367304419858556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.69091796875,0.0,1200.5975341796875,1895.4371337890625,0.0,1877.8267822265625,0.832840621471405,1.0,0.0,3.0,1.0,0.0
12052920,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9213059544563292,0.4428873360157013,0.4002196192741394,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8809275031089783,0.3908522129058838,0.371479332447052,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7784736156463623,0.2664733231067657,0.1882751286029815,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7431893944740295,0.2308239787817001,0.2213425785303115,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6840419769287109,0.1787320673465728,0.8177137970924377,284.9476928710937,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.2035827636719,284.9502258300781,1.0,0.4702197611331939,1.0,1.0,0.0,1.0,-2.399741172790528,2.3997366428375244,4.631250703823753e-06,1.8539077043533323,0.8313251733779907,0.8313251733779907,0.0,116.2685546875,125.0,25435.873046875,0.0,1264.3321533203125,1.0,282.1385192871094,283.9635314941406,291.0855407714844,292.7201232910156,293.1499938964844,293.1499938964844,282.45001220703125,36274.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732709527015686,1.0,0.0,0.0,3.322826385498047,3.322847366333008,7.367304419858556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.69091796875,0.0,1200.5975341796875,1895.4371337890625,0.0,1877.8267822265625,0.832840621471405,1.0,0.0,3.0,1.0,0.0
12052980,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9133855104446412,0.4416731595993042,0.3989982903003692,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8773836493492126,0.3939929008483886,0.3743169903755188,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7742478847503662,0.2675254046916961,0.188921719789505,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7393600344657898,0.2316236644983291,0.2219985425472259,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.6790934801101685,0.178659439086914,0.8169363141059875,285.1715087890625,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.21356201171875,285.1748352050781,1.0,0.4728724956512451,1.0,1.0,0.0,1.0,-2.40230655670166,2.402301788330078,4.640906354325125e-06,1.8557637929916384,0.8359973430633545,0.8359973430633545,0.0,119.4461669921875,128.0,24814.689453125,0.0,1280.3890380859375,1.0,282.4384460449219,284.2169189453125,291.08306884765625,292.67779541015625,293.1499938964844,293.1499938964844,282.75,35857.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210151553153992,1.0,0.0,0.0,3.327118396759033,3.327139377593994,7.386349238913681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.125,0.0,1201.7685546875,1895.4371337890625,0.0,1780.3822021484375,0.8334375619888306,1.0,0.0,3.0,1.0,0.0
12053040,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.9133855104446412,0.4416731595993042,0.3989982903003692,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8773836493492126,0.3939929008483886,0.3743169903755188,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.7742478847503662,0.2675254046916961,0.188921719789505,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7393600344657898,0.2316236644983291,0.2219985425472259,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.6790934801101685,0.178659439086914,0.8169363141059875,285.1715087890625,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.21356201171875,285.1748352050781,1.0,0.4728724956512451,1.0,1.0,0.0,1.0,-2.40230655670166,2.402301788330078,4.640906354325125e-06,1.8557637929916384,0.8359973430633545,0.8359973430633545,0.0,119.4461669921875,128.0,24814.689453125,0.0,1280.3890380859375,1.0,282.4384460449219,284.2169189453125,291.08306884765625,292.67779541015625,293.1499938964844,293.1499938964844,282.75,35857.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210151553153992,1.0,0.0,0.0,3.327118396759033,3.327139377593994,7.386349238913681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.125,0.0,1201.7685546875,1895.4371337890625,0.0,1780.3822021484375,0.8334375619888306,1.0,0.0,3.0,1.0,0.0
12053100,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9106664061546326,0.4413779973983764,0.3986504673957824,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.8766071200370789,0.3958442211151123,0.3759967088699341,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.335693359375,0.7731119990348816,0.2683278918266296,0.1894413083791732,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.7383310794830322,0.2322867214679718,0.2225795984268188,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33062744140625,0.6776335835456848,0.1788909435272216,0.8177711367607117,285.338134765625,284.95001220703125,295.40679931640625,288.12457275390625,295.4062805175781,297.2207946777344,285.3526306152344,1.0,0.4743035435676574,1.0,1.0,0.0,1.0,-2.406229257583618,2.406224489212036,4.655983047996415e-06,1.8587589263916016,0.8401753306388855,0.8401753306388855,0.0,120.72896575927734,128.0,24354.84375,0.0,1290.3397216796875,1.0,282.689208984375,284.4095764160156,291.0557861328125,292.5723571777344,293.1499938964844,293.1499938964844,282.75,35625.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129331231117249,1.0,0.0,0.0,3.3351550102233887,3.3351759910583496,7.422075327667699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.931640625,0.0,1207.7293701171875,1895.4371337890625,0.0,1714.275390625,0.835067868232727,1.0,0.0,3.0,1.0,0.0
12053160,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131774902344,0.9087692499160768,0.4413212239742279,0.398590624332428,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.8764755725860596,0.3978922963142395,0.3779044449329376,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.7725997567176819,0.269313097000122,0.1901132762432098,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.7378546595573425,0.2331181019544601,0.223343551158905,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4112854003906,0.676803469657898,0.1792923957109451,0.8194442391395569,285.41290283203125,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.2296142578125,285.4159851074219,1.0,0.4758559763431549,1.0,1.0,0.0,1.0,-2.412181615829468,2.412177085876465,4.6789591578999534e-06,1.8633298873901367,0.8440718054771423,0.8440718054771423,0.0,121.8290786743164,131.0,24396.390625,0.0,1302.0167236328125,1.0,282.73858642578125,284.4755249023437,291.0873413085937,292.6526794433594,293.1499938964844,293.1499938964844,283.04998779296875,35420.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106073498725891,1.0,0.0,0.0,3.347989797592163,3.348011016845703,7.479310397684458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.6240234375,0.0,1218.434326171875,1895.4371337890625,0.0,1695.44873046875,0.8376832008361816,1.0,0.0,3.0,1.0,0.0
12053220,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.905592441558838,0.441512256860733,0.3987123966217041,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8766937255859375,0.4022721350193023,0.3819845020771026,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7720927000045776,0.2715552747249603,0.1916515231132507,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.7373974919319153,0.2350501716136932,0.2251392602920532,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.6757909655570984,0.1803853809833526,0.8241898417472839,285.652587890625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.24822998046875,285.6554870605469,1.0,0.4792671799659729,1.0,1.0,0.0,1.0,-2.4269328117370605,2.4269280433654785,4.73625323138549e-06,1.874712824821472,0.8553360104560852,0.8553360104560852,0.0,123.98361206054688,134.0,24013.701171875,0.0,1328.8118896484375,1.0,283.0389404296875,284.7304382324219,291.0940856933594,292.635498046875,293.1499938964844,293.1499938964844,283.1499938964844,35003.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70209139585495,1.0,0.0,0.0,3.384588718414306,3.384610176086426,7.643726007700025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.40234375,0.0,1250.5347900390625,1895.4371337890625,0.0,1627.297119140625,0.8434436917304993,1.0,0.0,3.0,1.0,0.0
12053280,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.905592441558838,0.441512256860733,0.3987123966217041,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527404785156,0.8766937255859375,0.4022721350193023,0.3819845020771026,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.652099609375,0.7720927000045776,0.2715552747249603,0.1916515231132507,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.7373974919319153,0.2350501716136932,0.2251392602920532,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6510314941406,0.6757909655570984,0.1803853809833526,0.8241898417472839,285.652587890625,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.24822998046875,285.6554870605469,1.0,0.4792671799659729,1.0,1.0,0.0,1.0,-2.4269328117370605,2.4269280433654785,4.73625323138549e-06,1.874712824821472,0.8553360104560852,0.8553360104560852,0.0,123.98361206054688,134.0,24013.701171875,0.0,1328.8118896484375,1.0,283.0389404296875,284.7304382324219,291.0940856933594,292.635498046875,293.1499938964844,293.1499938964844,283.1499938964844,35003.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70209139585495,1.0,0.0,0.0,3.384588718414306,3.384610176086426,7.643726007700025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.40234375,0.0,1250.5347900390625,1895.4371337890625,0.0,1627.297119140625,0.8434436917304993,1.0,0.0,3.0,1.0,0.0
12053340,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.9021034240722656,0.4413040578365326,0.3987568020820617,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.876552939414978,0.4064624309539795,0.3860990703105926,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7713338732719421,0.2736807763576507,0.1932431012392044,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7367721199989319,0.2369418442249298,0.2270502001047134,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.6747195720672607,0.1815077811479568,0.8297295570373535,285.7487487792969,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.26287841796875,285.7499084472656,1.0,0.4829863011837005,1.0,1.0,0.0,1.0,-2.4427943229675293,2.442789554595948,4.798419013241073e-06,1.8870346546173096,0.8667711615562439,0.8667711615562439,0.0,126.4200210571289,137.0,24008.076171875,0.0,1358.444091796875,1.0,283.14617919921875,284.82684326171875,291.14129638671875,292.708984375,293.1499938964844,293.1499938964844,283.1499938964844,34399.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063001394271851,1.0,0.0,0.0,3.411587953567505,3.411609649658203,7.766162752886885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.33056640625,0.0,1272.557861328125,1895.4371337890625,0.0,1660.8232421875,0.8475789427757263,1.0,0.0,3.0,1.0,0.0
12053400,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.9021034240722656,0.4413040578365326,0.3987568020820617,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.876552939414978,0.4064624309539795,0.3860990703105926,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7485656738281,0.7713338732719421,0.2736807763576507,0.1932431012392044,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.7367721199989319,0.2369418442249298,0.2270502001047134,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481689453125,0.6747195720672607,0.1815077811479568,0.8297295570373535,285.7487487792969,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.26287841796875,285.7499084472656,1.0,0.4829863011837005,1.0,1.0,0.0,1.0,-2.4427943229675293,2.442789554595948,4.798419013241073e-06,1.8870346546173096,0.8667711615562439,0.8667711615562439,0.0,126.4200210571289,137.0,24008.076171875,0.0,1358.444091796875,1.0,283.14617919921875,284.82684326171875,291.14129638671875,292.708984375,293.1499938964844,293.1499938964844,283.1499938964844,34399.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063001394271851,1.0,0.0,0.0,3.411587953567505,3.411609649658203,7.766162752886885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.33056640625,0.0,1272.557861328125,1895.4371337890625,0.0,1660.8232421875,0.8475789427757263,1.0,0.0,3.0,1.0,0.0
12053460,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8970715999603271,0.4403203427791595,0.3981485664844513,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.874969482421875,0.4100889563560486,0.3897492587566376,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.769285261631012,0.2753582596778869,0.1945695430040359,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.735055148601532,0.2384761869907379,0.2286937981843948,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.6725214123725891,0.1823329627513885,0.834303617477417,285.76324462890625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2705078125,285.76348876953125,1.0,0.4866966903209686,1.0,1.0,0.0,1.0,-2.4555158615112305,2.4555110931396484,4.848660410061712e-06,1.8969589471817017,0.8777420520782471,0.8777420520782471,0.0,129.43809509277344,140.0,24161.189453125,0.0,1386.90966796875,1.0,283.1498718261719,284.8363037109375,291.1667175292969,292.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,33619.15234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171750068664551,1.0,0.0,0.0,3.4244542121887207,3.42447566986084,7.824850172255537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.36962890625,0.0,1279.7037353515625,1895.4371337890625,0.0,1748.8409423828125,0.8492642045021057,1.0,0.0,3.0,1.0,0.0
12053520,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8970715999603271,0.4403203427791595,0.3981485664844513,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.874969482421875,0.4100889563560486,0.3897492587566376,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76324462890625,0.769285261631012,0.2753582596778869,0.1945695430040359,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.735055148601532,0.2384761869907379,0.2286937981843948,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.6725214123725891,0.1823329627513885,0.834303617477417,285.76324462890625,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.2705078125,285.76348876953125,1.0,0.4866966903209686,1.0,1.0,0.0,1.0,-2.4555158615112305,2.4555110931396484,4.848660410061712e-06,1.8969589471817017,0.8777420520782471,0.8777420520782471,0.0,129.43809509277344,140.0,24161.189453125,0.0,1386.90966796875,1.0,283.1498718261719,284.8363037109375,291.1667175292969,292.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,33619.15234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171750068664551,1.0,0.0,0.0,3.4244542121887207,3.42447566986084,7.824850172255537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.36962890625,0.0,1279.7037353515625,1895.4371337890625,0.0,1748.8409423828125,0.8492642045021057,1.0,0.0,3.0,1.0,0.0
12053580,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8911463022232056,0.4389500319957733,0.397096574306488,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8725025653839111,0.4133411943912506,0.3929929733276367,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.7664391398429871,0.2767386138439178,0.1956576853990554,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.7326211333274841,0.2397273778915405,0.2300486266613006,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.6695294976234436,0.1828859150409698,0.8376114964485168,285.7728881835937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2737731933594,285.77313232421875,1.0,0.4902222752571106,1.0,1.0,0.0,1.0,-2.465060472488404,2.465055465698242,4.886566330242204e-06,1.9044229984283447,0.8887919187545776,0.8887919187545776,0.0,132.78350830078125,143.0,24284.27734375,0.0,1412.98388671875,1.0,283.1499938964844,284.8426208496094,291.1549377441406,292.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,32750.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254828214645386,1.0,0.0,0.0,3.4291799068450928,3.429201126098633,7.846460903238039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.65380859375,0.0,1278.25048828125,1895.4371337890625,0.0,1817.36669921875,0.849071741104126,1.0,0.0,3.0,1.0,0.0
12053640,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8911463022232056,0.4389500319957733,0.397096574306488,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.8725025653839111,0.4133411943912506,0.3929929733276367,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728881835937,0.7664391398429871,0.2767386138439178,0.1956576853990554,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.7326211333274841,0.2397273778915405,0.2300486266613006,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.6695294976234436,0.1828859150409698,0.8376114964485168,285.7728881835937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.2737731933594,285.77313232421875,1.0,0.4902222752571106,1.0,1.0,0.0,1.0,-2.465060472488404,2.465055465698242,4.886566330242204e-06,1.9044229984283447,0.8887919187545776,0.8887919187545776,0.0,132.78350830078125,143.0,24284.27734375,0.0,1412.98388671875,1.0,283.1499938964844,284.8426208496094,291.1549377441406,292.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,32750.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254828214645386,1.0,0.0,0.0,3.4291799068450928,3.429201126098633,7.846460903238039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.65380859375,0.0,1278.25048828125,1895.4371337890625,0.0,1817.36669921875,0.849071741104126,1.0,0.0,3.0,1.0,0.0
12053700,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.8881425857543945,0.4382215738296509,0.3965113162994385,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.8711937069892883,0.4148985147476196,0.3945340812206268,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.76495361328125,0.2773802876472473,0.1961574852466583,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7796936035156,0.7313296794891357,0.2402926534414291,0.2306587398052215,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7795715332031,0.6679410338401794,0.1830987930297851,0.8389378190040588,285.7798156738281,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2746276855469,285.7803039550781,1.0,0.4919099807739258,1.0,1.0,0.0,1.0,-2.4691362380981445,2.4691314697265625,4.902813998342026e-06,1.907617688179016,0.8943928480148315,0.8943928480148315,0.0,134.4811553955078,143.0,24329.4765625,0.0,1425.3076171875,1.0,283.1499938964844,284.8492126464844,291.14501953125,292.7656555175781,293.1499938964844,293.1499938964844,283.1499938964844,32150.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281188368797302,1.0,0.0,0.0,3.421480178833008,3.421501398086548,7.811264595147804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.09423828125,0.0,1266.480224609375,1895.4371337890625,0.0,1839.33056640625,0.8493435382843018,1.0,0.0,3.0,1.0,0.0
12053760,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8851944208145142,0.4374846220016479,0.3959173858165741,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832336425781,0.8699098229408264,0.4164288938045501,0.3960468471050262,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831726074219,0.7634977698326111,0.2780079245567322,0.196644902229309,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.7300482988357544,0.2408326566219329,0.231241762638092,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.6663580536842346,0.1832840591669082,0.8401224613189697,285.783203125,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2751770019531,285.7834777832031,1.0,0.4935532212257385,1.0,1.0,0.0,1.0,-2.472949981689453,2.472945213317871,4.9180521273228806e-06,1.9106124639511108,0.899982750415802,0.899982750415802,0.0,136.16700744628906,146.0,24388.41796875,0.0,1437.283447265625,1.0,283.1499938964844,284.8504943847656,291.1362609863281,292.7600402832031,293.1499938964844,293.1499938964844,283.1499938964844,31832.1640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299813032150269,1.0,0.0,0.0,3.4277820587158203,3.427803039550781,7.84006545018201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.04052734375,0.0,1270.4222412109375,1895.4371337890625,0.0,1854.911376953125,0.8474727869033813,1.0,0.0,3.0,1.0,0.0
12053820,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8795132040977478,0.4360176622867584,0.3947208225727081,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8674682378768921,0.4194426536560058,0.3990132212638855,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7607272863388062,0.2792534828186035,0.1976024359464645,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7275621294975281,0.2418660968542099,0.2323512732982635,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.6632709503173828,0.1836021542549133,0.8421961665153503,285.794677734375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2758483886719,285.79498291015625,1.0,0.4967271983623504,1.0,1.0,0.0,1.0,-2.480051755905152,2.4800469875335693,4.946520220983075e-06,1.916203260421753,0.9113340973854064,0.9113340973854064,0.0,139.48580932617188,149.0,24481.26171875,0.0,1460.434814453125,1.0,283.1499938964844,284.860107421875,291.1234436035156,292.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,30885.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320985198020935,1.0,0.0,0.0,3.421248435974121,3.421269416809082,7.810207307556993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.37255859375,0.0,1257.3857421875,1895.4371337890625,0.0,1872.685546875,0.8507015705108643,1.0,0.0,3.0,1.0,0.0
12053880,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8795132040977478,0.4360176622867584,0.3947208225727081,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794677734375,0.8674682378768921,0.4194426536560058,0.3990132212638855,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7946472167969,0.7607272863388062,0.2792534828186035,0.1976024359464645,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7275621294975281,0.2418660968542099,0.2323512732982635,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.6632709503173828,0.1836021542549133,0.8421961665153503,285.794677734375,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2758483886719,285.79498291015625,1.0,0.4967271983623504,1.0,1.0,0.0,1.0,-2.480051755905152,2.4800469875335693,4.946520220983075e-06,1.916203260421753,0.9113340973854064,0.9113340973854064,0.0,139.48580932617188,149.0,24481.26171875,0.0,1460.434814453125,1.0,283.1499938964844,284.860107421875,291.1234436035156,292.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,30885.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320985198020935,1.0,0.0,0.0,3.421248435974121,3.421269416809082,7.810207307556993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.37255859375,0.0,1257.3857421875,1895.4371337890625,0.0,1872.685546875,0.8507015705108643,1.0,0.0,3.0,1.0,0.0
12053940,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.8740599155426025,0.4344812333583832,0.3934865593910217,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.8651513457298279,0.4223518669605255,0.4018959999084472,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.758112370967865,0.2804597616195678,0.1985400319099426,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7251509428024292,0.2428216934204101,0.2333938181400299,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.6602787375450134,0.1838456243276596,0.8439511060714722,285.78887939453125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.27557373046875,285.7886657714844,1.0,0.4997733533382416,1.0,1.0,0.0,1.0,-2.486520767211914,2.486515760421753,4.972568149241852e-06,1.9213182926177976,0.9224783778190612,0.9224783778190612,0.0,142.7547149658203,152.0,24621.4453125,0.0,1482.67236328125,1.0,283.1499938964844,284.8469543457031,291.1196594238281,292.753662109375,293.1499938964844,293.1499938964844,283.1499938964844,30992.275390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733734667301178,1.0,0.0,0.0,3.4692227840423584,3.469244241714477,8.03077966793353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.2294921875,0.0,1305.5792236328125,1895.4371337890625,0.0,1886.4652099609373,0.8620308041572571,1.0,0.0,3.0,1.0,0.0
