time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054000,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.8740599155426025,0.4344812333583832,0.3934865593910217,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.8651513457298279,0.4223518669605255,0.4018959999084472,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.758112370967865,0.2804597616195678,0.1985400319099426,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7251509428024292,0.2428216934204101,0.2333938181400299,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889709472656,0.6602787375450134,0.1838456243276596,0.8439511060714722,285.78887939453125,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.27557373046875,285.7886657714844,1.0,0.4997733533382416,1.0,1.0,0.0,1.0,-2.486520767211914,2.486515760421753,4.972568149241852e-06,1.9213182926177976,0.9224783778190612,0.9224783778190612,0.0,142.7547149658203,152.0,24621.4453125,0.0,1482.67236328125,1.0,283.1499938964844,284.8469543457031,291.1196594238281,292.753662109375,293.1499938964844,293.1499938964844,283.1499938964844,30992.275390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733734667301178,1.0,0.0,0.0,3.4692227840423584,3.469244241714477,8.03077966793353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.2294921875,0.0,1305.5792236328125,1895.4371337890625,0.0,1886.4652099609373,0.8620308041572571,1.0,0.0,3.0,1.0,0.0
12054060,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.8687275052070618,0.4328522682189941,0.3921672403812408,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.8628634214401245,0.4251370728015899,0.4046618044376373,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.7555675506591797,0.2816141247749328,0.199440911412239,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7227370738983154,0.2436892539262771,0.2343531399965286,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.6573129892349243,0.1840075403451919,0.8453398942947388,285.77508544921875,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2743530273437,285.7745666503906,1.0,0.502694845199585,1.0,1.0,0.0,1.0,-2.4921629428863525,2.4921579360961914,4.995371909899404e-06,1.9257938861846924,0.9333799481391908,0.9333799481391908,0.0,146.01034545898438,155.0,24769.109375,0.0,1503.874267578125,1.0,283.1499938964844,284.8243408203125,291.119873046875,292.7621765136719,293.1499938964844,293.1499938964844,283.1499938964844,31519.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356511354446411,1.0,0.0,0.0,3.5380592346191406,3.538081407546997,8.352634495167877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.23974609375,0.0,1379.6607666015625,1895.4371337890625,0.0,1902.6539306640625,0.8784042596817017,1.0,0.0,3.0,1.0,0.0
12054120,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.8687275052070618,0.4328522682189941,0.3921672403812408,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.8628634214401245,0.4251370728015899,0.4046618044376373,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.7555675506591797,0.2816141247749328,0.199440911412239,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.7227370738983154,0.2436892539262771,0.2343531399965286,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.6573129892349243,0.1840075403451919,0.8453398942947388,285.77508544921875,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2743530273437,285.7745666503906,1.0,0.502694845199585,1.0,1.0,0.0,1.0,-2.4921629428863525,2.4921579360961914,4.995371909899404e-06,1.9257938861846924,0.9333799481391908,0.9333799481391908,0.0,146.01034545898438,155.0,24769.109375,0.0,1503.874267578125,1.0,283.1499938964844,284.8243408203125,291.119873046875,292.7621765136719,293.1499938964844,293.1499938964844,283.1499938964844,31519.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356511354446411,1.0,0.0,0.0,3.5380592346191406,3.538081407546997,8.352634495167877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.23974609375,0.0,1379.6607666015625,1895.4371337890625,0.0,1902.6539306640625,0.8784042596817017,1.0,0.0,3.0,1.0,0.0
12054180,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.8635438084602356,0.4311603605747223,0.3907847702503204,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.860623300075531,0.4278162717819214,0.4073230624198913,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.7531110644340515,0.2827345132827759,0.2003145813941955,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.7203291058540344,0.2444818168878555,0.2352381646633148,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.6543922424316406,0.1840996444225311,0.8464004993438721,285.7572631835937,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2724609375,285.7566223144531,1.0,0.505501389503479,1.0,1.0,0.0,1.0,-2.497087240219116,2.497082233428955,5.015319402446039e-06,1.9297006130218504,0.944014310836792,0.944014310836792,0.0,149.24496459960938,158.0,24917.0,0.0,1524.1256103515625,1.0,283.1499938964844,284.797119140625,291.1207580566406,292.7719421386719,293.1499938964844,293.1499938964844,283.1499938964844,32295.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378913164138794,1.0,0.0,0.0,3.618383407592773,3.6184065341949454,8.736197969483328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.27392578125,0.0,1470.802734375,1895.4371337890625,0.0,1921.64306640625,0.8975628614425659,1.0,0.0,3.0,1.0,0.0
12054240,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.8635438084602356,0.4311603605747223,0.3907847702503204,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572326660156,0.860623300075531,0.4278162717819214,0.4073230624198913,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.7531110644340515,0.2827345132827759,0.2003145813941955,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574157714844,0.7203291058540344,0.2444818168878555,0.2352381646633148,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.6543922424316406,0.1840996444225311,0.8464004993438721,285.7572631835937,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2724609375,285.7566223144531,1.0,0.505501389503479,1.0,1.0,0.0,1.0,-2.497087240219116,2.497082233428955,5.015319402446039e-06,1.9297006130218504,0.944014310836792,0.944014310836792,0.0,149.24496459960938,158.0,24917.0,0.0,1524.1256103515625,1.0,283.1499938964844,284.797119140625,291.1207580566406,292.7719421386719,293.1499938964844,293.1499938964844,283.1499938964844,32295.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378913164138794,1.0,0.0,0.0,3.618383407592773,3.6184065341949454,8.736197969483328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.27392578125,0.0,1470.802734375,1895.4371337890625,0.0,1921.64306640625,0.8975628614425659,1.0,0.0,3.0,1.0,0.0
12054300,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.8610216379165649,0.4302997589111328,0.3900801241397857,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.745849609375,0.8595326542854309,0.4291227757930755,0.4086219370365143,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7460327148437,0.751926839351654,0.2832883894443512,0.2007463574409485,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461242675781,0.7191351056098938,0.2448551952838897,0.2356581836938858,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.6529597640037537,0.1841244995594024,0.8468307852745056,285.74591064453125,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2713623046875,285.7450256347656,1.0,0.5068665146827698,1.0,1.0,0.0,1.0,-2.49934196472168,2.4993369579315186,5.024456640967401e-06,1.931484699249268,0.9492069482803344,0.9492069482803344,0.0,150.84999084472656,158.0,24997.861328125,0.0,1533.9512939453125,1.0,283.1499938964844,284.78009033203125,291.1212158203125,292.77734375,293.1499938964844,293.1499938964844,283.1499938964844,32884.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390931844711304,1.0,0.0,0.0,3.668783903121948,3.6688075065612793,8.981265864349552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.8486328125,0.0,1530.7386474609375,1895.4371337890625,0.0,1931.8590087890625,0.9068426489830016,1.0,0.0,3.0,1.0,0.0
12054360,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8585416674613953,0.4294346868991852,0.3893655836582184,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8584581613540649,0.4304108917713165,0.4098993241786957,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.7507691979408264,0.283841609954834,0.2011751383543014,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.7179445028305054,0.2452160418033599,0.2360637187957763,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381896972656,0.6515442728996277,0.1841377168893814,0.8471986651420593,285.73785400390625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.27020263671875,285.7371826171875,1.0,0.5082080364227295,1.0,1.0,0.0,1.0,-2.501462697982788,2.501457691192627,5.0330490921624005e-06,1.9331573247909544,0.954377293586731,0.954377293586731,0.0,152.4484405517578,161.0,25061.71484375,0.0,1543.5872802734375,1.0,283.1499938964844,284.7681884765625,291.12109375,292.78106689453125,293.1499938964844,293.1499938964844,283.04998779296875,33221.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402686476707458,1.0,0.0,0.0,3.704543352127075,3.704567432403565,9.157198519460508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.62646484375,0.0,1573.6005859375,1895.4371337890625,0.0,1941.8699951171875,0.9171451330184937,1.0,0.0,3.0,1.0,0.0
12054420,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8533340692520142,0.4272755086421966,0.3876871168613434,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8560320138931274,0.4326370358467102,0.4122302234172821,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.748236894607544,0.2847101092338562,0.201930746436119,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.7152961492538452,0.2457184046506881,0.2367374151945114,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.6485092639923096,0.183981567621231,0.8473977446556091,285.64508056640625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2650756835937,285.64373779296875,1.0,0.5107754468917847,1.0,1.0,0.0,1.0,-2.504205703735352,2.5042006969451904,5.044213594374014e-06,1.9353415966033936,0.9629116654396056,0.9629116654396056,0.0,155.7648468017578,164.0,25382.875,0.0,1561.4019775390625,1.0,283.05242919921875,284.6588134765625,291.1405029296875,292.8327941894531,293.1499938964844,293.1499938964844,282.75,34109.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480683326721191,1.0,0.0,0.0,3.7817747592926025,3.781799793243408,9.542993666400434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.99755859375,0.0,1670.1162109375,1895.4371337890625,0.0,2008.7633056640625,0.933508276939392,1.0,0.0,3.0,1.0,0.0
12054480,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8533340692520142,0.4272755086421966,0.3876871168613434,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449890136719,0.8560320138931274,0.4326370358467102,0.4122302234172821,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.748236894607544,0.2847101092338562,0.201930746436119,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.7152961492538452,0.2457184046506881,0.2367374151945114,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.6485092639923096,0.183981567621231,0.8473977446556091,285.64508056640625,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.2650756835937,285.64373779296875,1.0,0.5107754468917847,1.0,1.0,0.0,1.0,-2.504205703735352,2.5042006969451904,5.044213594374014e-06,1.9353415966033936,0.9629116654396056,0.9629116654396056,0.0,155.7648468017578,164.0,25382.875,0.0,1561.4019775390625,1.0,283.05242919921875,284.6588134765625,291.1405029296875,292.8327941894531,293.1499938964844,293.1499938964844,282.75,34109.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480683326721191,1.0,0.0,0.0,3.7817747592926025,3.781799793243408,9.542993666400434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.99755859375,0.0,1670.1162109375,1895.4371337890625,0.0,2008.7633056640625,0.933508276939392,1.0,0.0,3.0,1.0,0.0
12054540,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8470114469528198,0.4239222705364227,0.385149210691452,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.8525218367576599,0.4338952004909515,0.4138329923152923,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7447533011436462,0.284852921962738,0.2022943049669265,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.7116063833236694,0.2455921173095703,0.236949160695076,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.6445998549461365,0.1832865178585052,0.8457460999488831,285.4016418457031,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.25201416015625,285.3990478515625,1.0,0.5129952430725098,1.0,1.0,0.0,1.0,-2.501795768737793,2.5017905235290527,5.034627520217327e-06,1.933537840843201,0.9669662714004515,0.9669662714004515,0.0,159.52133178710938,152.0,26039.529296875,0.0,1574.1817626953125,1.0,282.75689697265625,284.3856201171875,291.177978515625,292.9408264160156,293.1499938964844,293.1499938964844,282.45001220703125,34728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662574648857117,1.0,0.0,0.0,3.8301730155944815,3.8301985263824463,9.788814168132376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.8193359375,0.0,1733.0274658203125,1895.4371337890625,0.0,2167.677734375,0.9448325634002686,1.0,0.0,3.0,1.0,0.0
12054600,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.8470114469528198,0.4239222705364227,0.385149210691452,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.8525218367576599,0.4338952004909515,0.4138329923152923,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.7447533011436462,0.284852921962738,0.2022943049669265,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022827148437,0.7116063833236694,0.2455921173095703,0.236949160695076,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.6445998549461365,0.1832865178585052,0.8457460999488831,285.4016418457031,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.25201416015625,285.3990478515625,1.0,0.5129952430725098,1.0,1.0,0.0,1.0,-2.501795768737793,2.5017905235290527,5.034627520217327e-06,1.933537840843201,0.9669662714004515,0.9669662714004515,0.0,159.52133178710938,152.0,26039.529296875,0.0,1574.1817626953125,1.0,282.75689697265625,284.3856201171875,291.177978515625,292.9408264160156,293.1499938964844,293.1499938964844,282.45001220703125,34728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662574648857117,1.0,0.0,0.0,3.8301730155944815,3.8301985263824463,9.788814168132376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.8193359375,0.0,1733.0274658203125,1895.4371337890625,0.0,2167.677734375,0.9448325634002686,1.0,0.0,3.0,1.0,0.0
12054660,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8461491465568542,0.4197541177272796,0.381512314081192,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8546222448348999,0.4343509972095489,0.4143614768981933,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7459160089492798,0.2843953669071197,0.2020180225372314,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.7125073075294495,0.2448965311050415,0.2363501638174057,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.6446178555488586,0.182062417268753,0.8405066132545471,285.1502380371094,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2336120605469,285.1475830078125,1.0,0.510011613368988,1.0,1.0,0.0,1.0,-2.4907212257385254,2.4907162189483643,4.990171419194667e-06,1.924976348876953,0.9675863981246948,0.9675863981246948,0.0,157.6764678955078,140.0,26608.412109375,0.0,1551.4871826171875,1.0,282.45672607421875,284.1078491210937,291.1695251464844,292.9779968261719,293.1499938964844,293.1499938964844,282.1499938964844,35216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820793986320496,1.0,0.0,0.0,3.860270977020264,3.8602969646453857,9.943261147782323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.0498046875,0.0,1773.7320556640625,1895.4371337890625,0.0,2308.82958984375,0.9519383311271667,1.0,0.0,3.0,1.0,0.0
12054720,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8461491465568542,0.4197541177272796,0.381512314081192,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8546222448348999,0.4343509972095489,0.4143614768981933,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506042480469,0.7459160089492798,0.2843953669071197,0.2020180225372314,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509094238281,0.7125073075294495,0.2448965311050415,0.2363501638174057,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.6446178555488586,0.182062417268753,0.8405066132545471,285.1502380371094,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2336120605469,285.1475830078125,1.0,0.510011613368988,1.0,1.0,0.0,1.0,-2.4907212257385254,2.4907162189483643,4.990171419194667e-06,1.924976348876953,0.9675863981246948,0.9675863981246948,0.0,157.6764678955078,140.0,26608.412109375,0.0,1551.4871826171875,1.0,282.45672607421875,284.1078491210937,291.1695251464844,292.9779968261719,293.1499938964844,293.1499938964844,282.1499938964844,35216.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820793986320496,1.0,0.0,0.0,3.860270977020264,3.8602969646453857,9.943261147782323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.0498046875,0.0,1773.7320556640625,1895.4371337890625,0.0,2308.82958984375,0.9519383311271667,1.0,0.0,3.0,1.0,0.0
12054780,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8493093252182007,0.415256917476654,0.3773681819438934,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8608996272087097,0.434364914894104,0.4142647981643677,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7505555748939514,0.2836517989635467,0.2013925611972808,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7167065739631653,0.2438859939575195,0.2352593690156936,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6474868059158325,0.180535688996315,0.8329991698265076,284.8987731933594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2138366699219,284.89617919921875,1.0,0.5040533542633057,1.0,1.0,0.0,1.0,-2.4745473861694336,2.4745423793792725,4.925398570776451e-06,1.912364482879639,0.9648476243019104,0.9648476243019104,0.0,151.9980010986328,128.0,27113.166015625,0.0,1506.077880859375,1.0,282.15655517578125,283.8322448730469,291.1500549316406,292.9906616210937,293.1499938964844,293.1499938964844,281.8500061035156,35623.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934197187423706,1.0,0.0,0.0,3.8752384185791016,3.8752646446228014,1.0020517038356047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.98486328125,0.0,1795.4996337890625,1895.4371337890625,0.0,2411.422119140625,0.955572545528412,1.0,0.0,3.0,1.0,0.0
12054840,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8493093252182007,0.415256917476654,0.3773681819438934,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8608996272087097,0.434364914894104,0.4142647981643677,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7505555748939514,0.2836517989635467,0.2013925611972808,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7167065739631653,0.2438859939575195,0.2352593690156936,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6474868059158325,0.180535688996315,0.8329991698265076,284.8987731933594,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2138366699219,284.89617919921875,1.0,0.5040533542633057,1.0,1.0,0.0,1.0,-2.4745473861694336,2.4745423793792725,4.925398570776451e-06,1.912364482879639,0.9648476243019104,0.9648476243019104,0.0,151.9980010986328,128.0,27113.166015625,0.0,1506.077880859375,1.0,282.15655517578125,283.8322448730469,291.1500549316406,292.9906616210937,293.1499938964844,293.1499938964844,281.8500061035156,35623.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934197187423706,1.0,0.0,0.0,3.8752384185791016,3.8752646446228014,1.0020517038356047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.98486328125,0.0,1795.4996337890625,1895.4371337890625,0.0,2411.422119140625,0.955572545528412,1.0,0.0,3.0,1.0,0.0
12054900,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.8521610498428345,0.412980318069458,0.375261515378952,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.865370512008667,0.434289276599884,0.4141140580177307,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.7539985775947571,0.2832450866699219,0.2010329365730285,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.7197514176368713,0.2433259785175323,0.2346264421939849,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.6498314142227173,0.1797199845314026,0.8288152813911438,284.7250061035156,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.204345703125,284.7125244140625,1.0,0.5003131031990051,1.0,1.0,0.0,1.0,-2.465616703033448,2.465611934661865,4.889771389571251e-06,1.905375361442566,0.961663007736206,0.961663007736206,0.0,148.1959686279297,128.0,27712.908203125,0.0,1478.434814453125,1.0,281.8955383300781,283.6221618652344,291.1733093261719,293.09820556640625,293.1499938964844,293.1499938964844,281.8500061035156,35816.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80078125,1.0,0.0,0.0,3.877839088439941,3.8778653144836426,1.0033970738732023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.89013671875,0.0,1800.2703857421875,1895.4371337890625,0.0,2478.570068359375,0.956251621246338,1.0,0.0,3.0,1.0,0.0
12054960,296.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.8555234670639038,0.4106649458408355,0.3730034530162811,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66455078125,0.8704285025596619,0.4341450929641723,0.4138119518756866,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650695800781,0.7579337358474731,0.2828038036823272,0.2005984336137771,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653137207031,0.7231553196907043,0.2427222430706024,0.2338986843824386,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.6525717973709106,0.1788648515939712,0.8242546916007996,284.66473388671875,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.1947021484375,284.6623840332031,1.0,0.4961746037006378,1.0,1.0,0.0,1.0,-2.4556658267974854,2.455661058425904,4.850221557717305e-06,1.8975833654403689,0.9591030478477478,0.9591030478477478,0.0,144.0199737548828,116.0,27694.0078125,0.0,1448.10302734375,1.0,281.8565673828125,283.5669250488281,291.1380920410156,293.009765625,293.1499938964844,293.1499938964844,281.54998779296875,35974.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019682168960571,1.0,0.0,0.0,3.877081632614136,3.877107858657837,1.0030050816567382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.05029296875,0.0,1800.5882568359375,1895.4371337890625,0.0,2489.43359375,0.9562103152275084,1.0,0.0,3.0,1.0,0.0
12055020,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.8646636009216309,0.4061189889907837,0.3686127364635467,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8830862641334534,0.4338309168815613,0.4131956398487091,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451599121094,0.7680197954177856,0.2819724082946777,0.1997617036104202,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454040527344,0.7316478490829468,0.2415189146995544,0.2324264198541641,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.6598680019378662,0.1771661937236786,0.8150224685668945,284.4448547363281,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.17730712890625,284.4425964355469,1.0,0.4870741069316864,1.0,1.0,0.0,1.0,-2.435784816741944,2.4357800483703613,4.771621661348036e-06,1.8819737434387207,0.9505714178085328,0.9505714178085328,0.0,134.58181762695312,104.0,28331.5390625,0.0,1383.6356201171875,1.0,281.5565490722656,283.3105163574219,291.13726806640625,293.0449523925781,293.1499938964844,293.1499938964844,281.25,36296.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101748824119568,1.0,0.0,0.0,3.867056369781494,3.8670825958251953,9.97824827209115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.27392578125,0.0,1790.6798095703125,1895.4371337890625,0.0,2564.803955078125,0.9541530013084412,1.0,0.0,3.0,1.0,0.0
12055080,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447326660156,0.8646636009216309,0.4061189889907837,0.3686127364635467,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8830862641334534,0.4338309168815613,0.4131956398487091,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4451599121094,0.7680197954177856,0.2819724082946777,0.1997617036104202,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454040527344,0.7316478490829468,0.2415189146995544,0.2324264198541641,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.446044921875,0.6598680019378662,0.1771661937236786,0.8150224685668945,284.4448547363281,284.95001220703125,295.74755859375,288.1124572753906,295.7471008300781,297.17730712890625,284.4425964355469,1.0,0.4870741069316864,1.0,1.0,0.0,1.0,-2.435784816741944,2.4357800483703613,4.771621661348036e-06,1.8819737434387207,0.9505714178085328,0.9505714178085328,0.0,134.58181762695312,104.0,28331.5390625,0.0,1383.6356201171875,1.0,281.5565490722656,283.3105163574219,291.13726806640625,293.0449523925781,293.1499938964844,293.1499938964844,281.25,36296.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101748824119568,1.0,0.0,0.0,3.867056369781494,3.8670825958251953,9.97824827209115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.27392578125,0.0,1790.6798095703125,1895.4371337890625,0.0,2564.803955078125,0.9541530013084412,1.0,0.0,3.0,1.0,0.0
12055140,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287902832031,0.8767212629318237,0.4015671014785766,0.3641940951347351,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22869873046875,0.898806095123291,0.4334026873111725,0.4124439060688019,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22918701171875,0.7808547019958496,0.2811464667320251,0.1989066898822784,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294006347656,0.742315411567688,0.2402802258729934,0.2308879941701889,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.6694576740264893,0.1754580587148666,0.8055797815322876,284.2288818359375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1612854003906,284.2267761230469,1.0,0.4771623015403747,1.0,1.0,0.0,1.0,-2.415353536605835,2.415348768234253,4.691481080953963e-06,1.8659019470214844,0.9391844272613524,0.9391844272613524,0.0,124.2845458984375,92.0,28970.08203125,0.0,1315.9376220703125,1.0,281.2566833496094,283.0600891113281,291.1398010253906,293.08526611328125,293.1499938964844,293.1499938964844,280.95001220703125,36617.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186703324317932,1.0,0.0,0.0,3.845171451568604,3.8451974391937256,9.865626680038986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.33349609375,0.0,1766.2110595703125,1895.4371337890625,0.0,2643.25537109375,0.9494284391403198,1.0,0.0,3.0,1.0,0.0
12055200,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287902832031,0.8767212629318237,0.4015671014785766,0.3641940951347351,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.22869873046875,0.898806095123291,0.4334026873111725,0.4124439060688019,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.22918701171875,0.7808547019958496,0.2811464667320251,0.1989066898822784,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2294006347656,0.742315411567688,0.2402802258729934,0.2308879941701889,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.23004150390625,0.6694576740264893,0.1754580587148666,0.8055797815322876,284.2288818359375,284.95001220703125,295.7666015625,288.1138000488281,295.76617431640625,297.1612854003906,284.2267761230469,1.0,0.4771623015403747,1.0,1.0,0.0,1.0,-2.415353536605835,2.415348768234253,4.691481080953963e-06,1.8659019470214844,0.9391844272613524,0.9391844272613524,0.0,124.2845458984375,92.0,28970.08203125,0.0,1315.9376220703125,1.0,281.2566833496094,283.0600891113281,291.1398010253906,293.08526611328125,293.1499938964844,293.1499938964844,280.95001220703125,36617.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186703324317932,1.0,0.0,0.0,3.845171451568604,3.8451974391937256,9.865626680038986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.33349609375,0.0,1766.2110595703125,1895.4371337890625,0.0,2643.25537109375,0.9494284391403198,1.0,0.0,3.0,1.0,0.0
12055260,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.8920467495918274,0.3970367312431335,0.3597680330276489,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02099609375,0.9189255833625792,0.432882696390152,0.4115798473358154,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0214538574219,0.7967091798782349,0.2803439795970917,0.1980495154857635,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02166748046875,0.7557393312454224,0.2390239983797073,0.2293083071708679,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.6816540360450745,0.1737591326236724,0.7960612177848816,284.02117919921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1466064453125,284.01922607421875,1.0,0.4666778743267059,1.0,1.0,0.0,1.0,-2.394634962081909,2.3946304321289062,4.610887572198408e-06,1.8495794534683228,0.925102949142456,0.925102949142456,0.0,113.4785385131836,80.0,29682.689453125,0.0,1246.8929443359375,1.0,280.95684814453125,282.8208923339844,291.1448059082031,293.1329650878906,293.1499938964844,293.1499938964844,280.6499938964844,36953.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277846574783325,1.0,0.0,0.0,3.810910701751709,3.810936450958252,9.690603519629803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.546875,0.0,1727.1168212890625,1895.4371337890625,0.0,2727.83251953125,0.941939651966095,1.0,0.0,3.0,1.0,0.0
12055320,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0210876464844,0.8920467495918274,0.3970367312431335,0.3597680330276489,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.02099609375,0.9189255833625792,0.432882696390152,0.4115798473358154,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0214538574219,0.7967091798782349,0.2803439795970917,0.1980495154857635,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02166748046875,0.7557393312454224,0.2390239983797073,0.2293083071708679,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.6816540360450745,0.1737591326236724,0.7960612177848816,284.02117919921875,284.95001220703125,295.7855224609375,288.11541748046875,295.7850952148437,297.1466064453125,284.01922607421875,1.0,0.4666778743267059,1.0,1.0,0.0,1.0,-2.394634962081909,2.3946304321289062,4.610887572198408e-06,1.8495794534683228,0.925102949142456,0.925102949142456,0.0,113.4785385131836,80.0,29682.689453125,0.0,1246.8929443359375,1.0,280.95684814453125,282.8208923339844,291.1448059082031,293.1329650878906,293.1499938964844,293.1499938964844,280.6499938964844,36953.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277846574783325,1.0,0.0,0.0,3.810910701751709,3.810936450958252,9.690603519629803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.546875,0.0,1727.1168212890625,1895.4371337890625,0.0,2727.83251953125,0.941939651966095,1.0,0.0,3.0,1.0,0.0
12055380,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.817138671875,0.9116512537002563,0.3925161063671112,0.3553428053855896,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.81707763671875,0.9448336362838744,0.4322642683982849,0.410614401102066,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174743652344,0.8156194090843201,0.2795603573322296,0.1971983611583709,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.7728123068809509,0.2377490848302841,0.2277005314826965,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.6969454288482666,0.1720710843801498,0.7865385413169861,283.8172302246094,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.133056640625,283.8154296875,1.0,0.455761581659317,1.0,1.0,0.0,1.0,-2.373764753341675,2.373760223388672,4.530413661996136e-06,1.833123803138733,0.9083317518234252,0.9083317518234252,0.0,102.3779067993164,68.0,30355.771484375,0.0,1177.6031494140625,1.0,280.6571350097656,282.58740234375,291.1482238769531,293.1783752441406,293.1499938964844,293.1499938964844,280.3500061035156,37323.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372094631195068,1.0,0.0,0.0,3.762980699539185,3.763006210327149,9.448378932574996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5947265625,0.0,1672.74609375,1895.4371337890625,0.0,2815.654541015625,0.931424617767334,1.0,0.0,3.0,1.0,0.0
12055440,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.817138671875,0.9116512537002563,0.3925161063671112,0.3553428053855896,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.81707763671875,0.9448336362838744,0.4322642683982849,0.410614401102066,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8174743652344,0.8156194090843201,0.2795603573322296,0.1971983611583709,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.81768798828125,0.7728123068809509,0.2377490848302841,0.2277005314826965,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182983398437,0.6969454288482666,0.1720710843801498,0.7865385413169861,283.8172302246094,284.95001220703125,295.8042907714844,288.1172790527344,295.8038635253906,297.133056640625,283.8154296875,1.0,0.455761581659317,1.0,1.0,0.0,1.0,-2.373764753341675,2.373760223388672,4.530413661996136e-06,1.833123803138733,0.9083317518234252,0.9083317518234252,0.0,102.3779067993164,68.0,30355.771484375,0.0,1177.6031494140625,1.0,280.6571350097656,282.58740234375,291.1482238769531,293.1783752441406,293.1499938964844,293.1499938964844,280.3500061035156,37323.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372094631195068,1.0,0.0,0.0,3.762980699539185,3.763006210327149,9.448378932574996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.5947265625,0.0,1672.74609375,1895.4371337890625,0.0,2815.654541015625,0.931424617767334,1.0,0.0,3.0,1.0,0.0
12055500,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6705017089844,0.924543559551239,0.3902865052223205,0.3531848192214966,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6700134277344,0.9592443704605104,0.4319399893283844,0.4101349711418152,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6726989746094,0.8260834217071533,0.2791934013366699,0.1967984139919281,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67413330078125,0.783185601234436,0.2371188849210739,0.2269093692302703,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778869628906,0.7060598134994507,0.1712432205677032,0.7818570137023926,283.671142578125,284.95001220703125,295.8136291503906,288.1183166503906,295.8132019042969,297.1269836425781,283.65924072265625,1.0,0.450175940990448,1.0,1.0,0.0,1.0,-2.3635411262512207,2.3635365962982178,4.491246727411635e-06,1.825054168701172,0.8984085917472839,0.8984085917472839,0.0,96.7251968383789,68.0,31053.515625,0.0,1143.2144775390625,1.0,280.39862060546875,282.404296875,291.17730712890625,293.2984619140625,293.1499938964844,293.1499938964844,280.3500061035156,37537.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844493567943573,1.0,0.0,0.0,3.733567476272583,3.733592748641968,9.30124997466919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.87646484375,0.0,1639.912353515625,1895.4371337890625,0.0,2883.726318359375,0.9249399304389954,1.0,0.0,3.0,1.0,0.0
12055560,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181945800781,0.9389334321022034,0.3880112171173095,0.3509230613708496,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6181335449219,0.9736844301223756,0.4315506517887115,0.4095516204833984,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.61846923828125,0.8374758362770081,0.2787986099720001,0.1963566392660141,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6186828613281,0.7946850061416626,0.2364583164453506,0.2260700166225433,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.61920166015625,0.7157275676727295,0.1703963279724121,0.7770392298698425,283.6182556152344,284.95001220703125,295.82293701171875,288.1194152832031,295.822509765625,297.1205444335937,283.6167297363281,1.0,0.444491982460022,1.0,1.0,0.0,1.0,-2.3527965545654297,2.352792263031006,4.450297637959011e-06,1.8165855407714844,0.8889475464820862,0.8889475464820862,0.0,91.1091537475586,56.0,30984.9375,0.0,1108.6796875,1.0,280.35748291015625,282.361083984375,291.1492004394531,293.2187805175781,293.1499938964844,293.1499938964844,280.6499938964844,37741.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463165163993835,1.0,0.0,0.0,3.699517011642456,3.6995418071746826,9.132366471931164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.86279296875,0.0,1602.169677734375,1895.4371337890625,0.0,2900.783447265625,0.9175000190734864,1.0,0.0,3.0,1.0,0.0
12055620,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.9728498458862304,0.3854687511920929,0.3476759493350982,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.9990000128746032,0.4323987066745758,0.4046537578105926,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.81268310546875,0.8672604560852051,0.2792658805847168,0.1960777044296264,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8123779296875,0.8226137161254883,0.2360747307538986,0.2249857783317566,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81158447265625,0.7383541464805603,0.1694603413343429,0.7696613073348999,283.81298828125,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1225891113281,283.8148803710937,1.0,0.4329781532287597,1.0,1.0,0.0,1.0,-2.3324553966522217,2.3324508666992188,4.373749106889591e-06,1.8007951974868774,0.8752963542938232,0.8752963542938232,0.0,79.77594757080078,59.0,29845.462890625,0.0,1041.359619140625,1.0,280.6423034667969,282.6024475097656,291.0369567871094,292.9695739746094,293.1499938964844,293.1499938964844,280.95001220703125,37758.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243699669837952,1.0,0.0,0.0,3.63305139541626,3.633075475692749,8.80716982010199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.46044921875,0.0,1527.4932861328125,1895.4371337890625,0.0,2696.1005859375,0.902723789215088,1.0,0.0,3.0,1.0,0.0
12055680,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131103515625,0.9728498458862304,0.3854687511920929,0.3476759493350982,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132019042969,0.9990000128746032,0.4323987066745758,0.4046537578105926,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.81268310546875,0.8672604560852051,0.2792658805847168,0.1960777044296264,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8123779296875,0.8226137161254883,0.2360747307538986,0.2249857783317566,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81158447265625,0.7383541464805603,0.1694603413343429,0.7696613073348999,283.81298828125,284.95001220703125,295.8414306640625,288.12176513671875,295.84100341796875,297.1225891113281,283.8148803710937,1.0,0.4329781532287597,1.0,1.0,0.0,1.0,-2.3324553966522217,2.3324508666992188,4.373749106889591e-06,1.8007951974868774,0.8752963542938232,0.8752963542938232,0.0,79.77594757080078,59.0,29845.462890625,0.0,1041.359619140625,1.0,280.6423034667969,282.6024475097656,291.0369567871094,292.9695739746094,293.1499938964844,293.1499938964844,280.95001220703125,37758.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243699669837952,1.0,0.0,0.0,3.63305139541626,3.633075475692749,8.80716982010199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.46044921875,0.0,1527.4932861328125,1895.4371337890625,0.0,2696.1005859375,0.902723789215088,1.0,0.0,3.0,1.0,0.0
12055740,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01531982421875,0.987038254737854,0.3843345642089844,0.3462729454040527,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.9990000128746032,0.4377822279930115,0.3838443458080292,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149230957031,0.8841196894645691,0.280833899974823,0.196887269616127,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.8363983631134033,0.2365904301404953,0.2251208275556564,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.7500967979431152,0.1693587303161621,0.7675420045852661,284.01519775390625,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.1543273925781,284.0175170898437,1.0,0.4255186319351196,1.0,1.0,0.0,1.0,-2.304415941238404,2.3044118881225586,4.268435532139847e-06,1.778499722480774,0.8644418716430664,0.8644418716430664,0.0,74.51183319091797,62.0,28610.703125,0.0,991.0045166015624,1.0,280.9413757324219,282.8519897460937,291.01422119140625,292.8495483398437,293.1499938964844,293.1499938964844,281.25,37632.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982941269874573,1.0,0.0,0.0,3.571258783340454,3.571282386779785,8.51012543989782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.43408203125,0.0,1459.2681884765625,1895.4371337890625,0.0,2455.839111328125,0.8888923525810242,1.0,0.0,3.0,1.0,0.0
12055800,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01531982421875,0.987038254737854,0.3843345642089844,0.3462729454040527,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.015380859375,0.9990000128746032,0.4377822279930115,0.3838443458080292,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0149230957031,0.8841196894645691,0.280833899974823,0.196887269616127,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0146179199219,0.8363983631134033,0.2365904301404953,0.2251208275556564,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0138244628906,0.7500967979431152,0.1693587303161621,0.7675420045852661,284.01519775390625,284.95001220703125,295.8598327636719,288.1243591308594,295.859375,297.1543273925781,284.0175170898437,1.0,0.4255186319351196,1.0,1.0,0.0,1.0,-2.304415941238404,2.3044118881225586,4.268435532139847e-06,1.778499722480774,0.8644418716430664,0.8644418716430664,0.0,74.51183319091797,62.0,28610.703125,0.0,991.0045166015624,1.0,280.9413757324219,282.8519897460937,291.01422119140625,292.8495483398437,293.1499938964844,293.1499938964844,281.25,37632.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982941269874573,1.0,0.0,0.0,3.571258783340454,3.571282386779785,8.51012543989782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.43408203125,0.0,1459.2681884765625,1895.4371337890625,0.0,2455.839111328125,0.8888923525810242,1.0,0.0,3.0,1.0,0.0
