time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055860,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.9963918328285216,0.3838362991809845,0.3455943465232849,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.9990000128746032,0.4457918703556061,0.3694751262664795,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2266540527344,0.8978366255760193,0.283000648021698,0.1982190459966659,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2262878417969,0.8474615812301636,0.2376374900341034,0.225883811712265,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253112792969,0.7597674131393433,0.1698352694511413,0.7685479521751404,284.2269592285156,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,297.2030944824219,284.2297668457031,1.0,0.4211056232452392,1.0,1.0,0.0,1.0,-2.2900550365448,2.290050745010376,4.214900400256738e-06,1.7670118808746338,0.8564665913581848,0.8564665913581848,0.0,71.1709213256836,80.0,27562.59765625,0.0,963.1524047851562,1.0,281.2408142089844,283.1085510253906,291.0268859863281,292.7880249023437,293.1499938964844,293.1499938964844,281.54998779296875,37406.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747969627380371,1.0,0.0,0.0,3.5175940990448,3.5176169872283936,8.256286037067184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.31494140625,0.0,1400.930908203125,1895.4371337890625,0.0,2243.553466796875,0.8768153786659241,1.0,0.0,3.0,1.0,0.0
12055920,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.9963918328285216,0.3838362991809845,0.3455943465232849,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2271423339844,0.9990000128746032,0.4457918703556061,0.3694751262664795,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2266540527344,0.8978366255760193,0.283000648021698,0.1982190459966659,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2262878417969,0.8474615812301636,0.2376374900341034,0.225883811712265,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253112792969,0.7597674131393433,0.1698352694511413,0.7685479521751404,284.2269592285156,284.95001220703125,295.8780822753906,288.1272277832031,295.87762451171875,297.2030944824219,284.2297668457031,1.0,0.4211056232452392,1.0,1.0,0.0,1.0,-2.2900550365448,2.290050745010376,4.214900400256738e-06,1.7670118808746338,0.8564665913581848,0.8564665913581848,0.0,71.1709213256836,80.0,27562.59765625,0.0,963.1524047851562,1.0,281.2408142089844,283.1085510253906,291.0268859863281,292.7880249023437,293.1499938964844,293.1499938964844,281.54998779296875,37406.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747969627380371,1.0,0.0,0.0,3.5175940990448,3.5176169872283936,8.256286037067184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.31494140625,0.0,1400.930908203125,1895.4371337890625,0.0,2243.553466796875,0.8768153786659241,1.0,0.0,3.0,1.0,0.0
12055980,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610900878906,0.9927921295166016,0.3838731944561004,0.3455415964126587,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.9990000128746032,0.4532621800899505,0.3747773468494415,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46044921875,0.8962085843086243,0.285642921924591,0.2000045329332351,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599609375,0.8451864719390869,0.2390973716974258,0.2272049337625503,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.7574672102928162,0.1707571446895599,0.7723998427391052,284.4608764648437,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.2470703125,284.4652099609375,1.0,0.4248913824558258,1.0,1.0,0.0,1.0,-2.304689645767212,2.304685354232788,4.267934855306521e-06,1.7778595685958862,0.8517456650733948,0.8517456650733948,0.0,72.64840698242188,98.0,26917.021484375,0.0,983.988037109375,1.0,281.5403747558594,283.3853454589844,291.0535888671875,292.7657775878906,293.1499938964844,293.1499938964844,281.8500061035156,37087.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756115198135376,1.0,0.0,0.0,3.475580930709839,3.475603580474853,8.060243317231652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.966796875,0.0,1355.3875732421875,1895.4371337890625,0.0,2078.5859375,0.867264986038208,1.0,0.0,3.0,1.0,0.0
12056040,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610900878906,0.9927921295166016,0.3838731944561004,0.3455415964126587,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4611511230469,0.9990000128746032,0.4532621800899505,0.3747773468494415,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46044921875,0.8962085843086243,0.285642921924591,0.2000045329332351,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599609375,0.8451864719390869,0.2390973716974258,0.2272049337625503,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.7574672102928162,0.1707571446895599,0.7723998427391052,284.4608764648437,284.95001220703125,295.8962097167969,288.1303405761719,295.8957824707031,297.2470703125,284.4652099609375,1.0,0.4248913824558258,1.0,1.0,0.0,1.0,-2.304689645767212,2.304685354232788,4.267934855306521e-06,1.7778595685958862,0.8517456650733948,0.8517456650733948,0.0,72.64840698242188,98.0,26917.021484375,0.0,983.988037109375,1.0,281.5403747558594,283.3853454589844,291.0535888671875,292.7657775878906,293.1499938964844,293.1499938964844,281.8500061035156,37087.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756115198135376,1.0,0.0,0.0,3.475580930709839,3.475603580474853,8.060243317231652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.966796875,0.0,1355.3875732421875,1895.4371337890625,0.0,2078.5859375,0.867264986038208,1.0,0.0,3.0,1.0,0.0
12056100,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.9865564107894896,0.3840429186820984,0.3456835150718689,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264343261719,0.9990000128746032,0.4557843208312988,0.3838674128055572,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.8904192447662354,0.287096619606018,0.2010251581668853,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.8397526144981384,0.2399381548166275,0.2280234694480896,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172790527344,0.7524453997612,0.1713200509548187,0.7750905752182007,284.6253356933594,284.95001220703125,295.9052429199219,288.1319885253906,295.9048156738281,297.2599792480469,284.640625,1.0,0.4291399419307709,1.0,1.0,0.0,1.0,-2.3212125301361084,2.321208000183105,4.32899014413124e-06,1.790531039237976,0.8511539697647095,0.8511539697647095,0.0,74.98917388916016,98.0,26377.966796875,0.0,1010.4552001953124,1.0,281.7935791015625,283.59161376953125,291.0405578613281,292.6713562011719,293.1499938964844,293.1499938964844,281.8500061035156,36889.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463216781616211,1.0,0.0,0.0,3.459568738937378,3.459591150283813,7.986146215444023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.333984375,0.0,1337.75244140625,1895.4371337890625,0.0,1993.7139892578125,0.8636110424995422,1.0,0.0,3.0,1.0,0.0
12056160,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.9778990745544434,0.3843772411346435,0.3460514843463897,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.709228515625,0.9990000128746032,0.4574407041072845,0.3961077630519867,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.8826287984848022,0.2886758744716644,0.2021756321191787,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8326390981674194,0.2408793568611145,0.2289845049381256,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.7459282875061035,0.1719570606946945,0.7783271670341492,284.7088623046875,284.95001220703125,295.91424560546875,288.1337280273437,295.913818359375,297.2670593261719,284.71368408203125,1.0,0.4346935153007507,1.0,1.0,0.0,1.0,-2.3427751064300537,2.34277081489563,4.409481789480196e-06,1.8071377277374268,0.8504361510276794,0.8504361510276794,0.0,78.19913482666016,101.0,26504.90625,0.0,1046.1409912109375,1.0,281.840087890625,283.6708068847656,291.084716796875,292.76776123046875,293.1499938964844,293.1499938964844,282.1499938964844,36698.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743197500705719,1.0,0.0,0.0,3.4481046199798584,3.448126792907715,7.933305710139393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.64208984375,0.0,1324.8760986328125,1895.4371337890625,0.0,1966.8948974609373,0.8608797192573547,1.0,0.0,3.0,1.0,0.0
12056220,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9645920395851136,0.3853733539581299,0.3469722270965576,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.4592904150485992,0.4144585132598877,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8726835250854492,0.2920837998390198,0.204593226313591,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8232643604278564,0.242951288819313,0.2310226410627365,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7374007701873779,0.1733350604772567,0.7850382924079895,284.98455810546875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.2703552246094,284.98876953125,1.0,0.4432643949985504,1.0,1.0,0.0,1.0,-2.3793506622314453,2.3793461322784424,4.548302968032658e-06,1.8355836868286133,0.853050708770752,0.853050708770752,0.0,83.31826782226562,104.0,26303.251953125,0.0,1106.74267578125,1.0,282.1397705078125,283.96270751953125,291.1145324707031,292.7846984863281,293.1499938964844,293.1499938964844,282.45001220703125,36241.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355292439460754,1.0,0.0,0.0,3.437765598297119,3.437787771224976,7.885801664997416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.36279296875,0.0,1311.3226318359375,1895.4371337890625,0.0,1901.6229248046875,0.8582335114479065,1.0,0.0,3.0,1.0,0.0
12056280,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9645920395851136,0.3853733539581299,0.3469722270965576,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.4592904150485992,0.4144585132598877,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8726835250854492,0.2920837998390198,0.204593226313591,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8232643604278564,0.242951288819313,0.2310226410627365,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.7374007701873779,0.1733350604772567,0.7850382924079895,284.98455810546875,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.2703552246094,284.98876953125,1.0,0.4432643949985504,1.0,1.0,0.0,1.0,-2.3793506622314453,2.3793461322784424,4.548302968032658e-06,1.8355836868286133,0.853050708770752,0.853050708770752,0.0,83.31826782226562,104.0,26303.251953125,0.0,1106.74267578125,1.0,282.1397705078125,283.96270751953125,291.1145324707031,292.7846984863281,293.1499938964844,293.1499938964844,282.45001220703125,36241.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355292439460754,1.0,0.0,0.0,3.437765598297119,3.437787771224976,7.885801664997416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.36279296875,0.0,1311.3226318359375,1895.4371337890625,0.0,1901.6229248046875,0.8582335114479065,1.0,0.0,3.0,1.0,0.0
12056340,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9538980722427368,0.3867575824260711,0.3482523560523987,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.9990000128746032,0.4609926342964172,0.4294341504573822,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8660727143287659,0.2958149313926697,0.207232654094696,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.8166479468345642,0.2452811896800995,0.2332931905984878,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7314693331718445,0.1748861819505691,0.7924203276634216,285.2512512207031,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.2738647460937,285.2553100585937,1.0,0.4511517584323883,1.0,1.0,0.0,1.0,-2.413647174835205,2.413642644882202,4.680372057919158e-06,1.8621799945831297,0.859161913394928,0.859161913394928,0.0,87.7833480834961,107.0,26086.015625,0.0,1163.77099609375,1.0,282.43975830078125,284.2441711425781,291.13458251953125,292.7947082519531,293.1499938964844,293.1499938964844,282.75,35780.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312141060829163,1.0,0.0,0.0,3.444883108139038,3.4449050426483154,7.918488336144947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.486328125,0.0,1315.1656494140625,1895.4371337890625,0.0,1865.252685546875,0.8594486713409424,1.0,0.0,3.0,1.0,0.0
12056400,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9538980722427368,0.3867575824260711,0.3482523560523987,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.9990000128746032,0.4609926342964172,0.4294341504573822,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8660727143287659,0.2958149313926697,0.207232654094696,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.8166479468345642,0.2452811896800995,0.2332931905984878,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.7314693331718445,0.1748861819505691,0.7924203276634216,285.2512512207031,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.2738647460937,285.2553100585937,1.0,0.4511517584323883,1.0,1.0,0.0,1.0,-2.413647174835205,2.413642644882202,4.680372057919158e-06,1.8621799945831297,0.859161913394928,0.859161913394928,0.0,87.7833480834961,107.0,26086.015625,0.0,1163.77099609375,1.0,282.43975830078125,284.2441711425781,291.13458251953125,292.7947082519531,293.1499938964844,293.1499938964844,282.75,35780.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312141060829163,1.0,0.0,0.0,3.444883108139038,3.4449050426483154,7.918488336144947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.486328125,0.0,1315.1656494140625,1895.4371337890625,0.0,1865.252685546875,0.8594486713409424,1.0,0.0,3.0,1.0,0.0
12056460,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9561631679534912,0.3924594223499298,0.3525686860084533,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.9990000128746032,0.4683703184127807,0.4318970143795013,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.8714839220046997,0.3041070699691772,0.2123325765132904,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8213479518890381,0.2522928416728973,0.2389513701200485,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.7368962168693542,0.181288406252861,0.8162660598754883,285.5195617675781,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3251647949219,285.5239562988281,1.0,0.4593910276889801,1.0,1.0,0.0,1.0,-2.4633471965789795,2.463342428207397,4.8748993322078604e-06,1.90054452419281,0.8688420057296753,0.8688420057296753,0.0,89.94892120361328,110.0,25992.51953125,0.0,1231.01806640625,1.0,282.73992919921875,284.52520751953125,291.1465759277344,292.79913330078125,293.1499938964844,293.1499938964844,283.04998779296875,35330.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280160188674927,1.0,0.0,0.0,3.4688880443573,3.468910217285156,8.029229547901195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.08251953125,0.0,1336.089599609375,1895.4371337890625,0.0,1838.471923828125,0.864431619644165,1.0,0.0,3.0,1.0,0.0
12056520,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196838378906,0.9561631679534912,0.3924594223499298,0.3525686860084533,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5199584960937,0.9990000128746032,0.4683703184127807,0.4318970143795013,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.8714839220046997,0.3041070699691772,0.2123325765132904,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185852050781,0.8213479518890381,0.2522928416728973,0.2389513701200485,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.7368962168693542,0.181288406252861,0.8162660598754883,285.5195617675781,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.3251647949219,285.5239562988281,1.0,0.4593910276889801,1.0,1.0,0.0,1.0,-2.4633471965789795,2.463342428207397,4.8748993322078604e-06,1.90054452419281,0.8688420057296753,0.8688420057296753,0.0,89.94892120361328,110.0,25992.51953125,0.0,1231.01806640625,1.0,282.73992919921875,284.52520751953125,291.1465759277344,292.79913330078125,293.1499938964844,293.1499938964844,283.04998779296875,35330.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280160188674927,1.0,0.0,0.0,3.4688880443573,3.468910217285156,8.029229547901195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.08251953125,0.0,1336.089599609375,1895.4371337890625,0.0,1838.471923828125,0.864431619644165,1.0,0.0,3.0,1.0,0.0
12056580,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.9570492506027222,0.3954267799854278,0.355388343334198,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.9990000128746032,0.4738577604293823,0.4342206418514251,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.8747894167900085,0.308998167514801,0.215884268283844,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.824233889579773,0.2563048303127289,0.2429550141096115,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470397949219,0.7405263781547546,0.1849518865346908,0.8337218165397644,285.7514343261719,284.95001220703125,295.9802551269531,288.1527404785156,295.9798583984375,297.3559875488281,285.7595520019531,1.0,0.4654628336429596,1.0,1.0,0.0,1.0,-2.4995784759521484,2.499573469161988,5.019672244088724e-06,1.92871356010437,0.878441572189331,0.878441572189331,0.0,91.68299865722656,110.0,25777.080078125,0.0,1282.2467041015625,1.0,283.0229187011719,284.77313232421875,291.1330261230469,292.748779296875,293.1499938964844,293.1499938964844,283.04998779296875,35000.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237449288368225,1.0,0.0,0.0,3.495836019515991,3.495858192443848,8.154462989296007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.6240234375,0.0,1361.158447265625,1895.4371337890625,0.0,1802.9434814453125,0.8701983094215393,1.0,0.0,3.0,1.0,0.0
12056640,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.9569317102432252,0.3965013027191162,0.3564616441726684,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.4760456383228302,0.4356825351715088,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78424072265625,0.8756734132766724,0.3108657300472259,0.2172587215900421,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.8249620199203491,0.2578014433383941,0.2444660812616348,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.7415528893470764,0.1863062977790832,0.8402423858642578,285.7846374511719,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.36700439453125,285.7883605957031,1.0,0.46795853972435,1.0,1.0,0.0,1.0,-2.5139265060424805,2.51392149925232,5.077611149317818e-06,1.9398727416992188,0.882068395614624,0.882068395614624,0.0,92.50194549560548,113.0,25907.640625,0.0,1303.471435546875,1.0,283.040283203125,284.8002014160156,291.1596374511719,292.8075256347656,293.1499938964844,293.1499938964844,283.1499938964844,34908.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256342768669128,1.0,0.0,0.0,3.508836030960083,3.5088584423065186,8.21522519345308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.318359375,0.0,1373.862060546875,1895.4371337890625,0.0,1818.6256103515625,0.8710006475448608,1.0,0.0,3.0,1.0,0.0
12056700,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9558468461036682,0.3980520069599151,0.3580276072025299,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.9990000128746032,0.4795143902301788,0.4389902949333191,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.8763993382453918,0.3138335943222046,0.219444453716278,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.825494110584259,0.2601385116577148,0.2468334883451461,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606262207031,0.7425947785377502,0.1884078532457351,0.8504213690757751,285.8637084960937,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.38214111328125,285.8697509765625,1.0,0.472205638885498,1.0,1.0,0.0,1.0,-2.537485122680664,2.537479877471924,5.173502358957194e-06,1.9582074880599976,0.8889352083206177,0.8889352083206177,0.0,94.0686492919922,113.0,25940.728515625,0.0,1339.755615234375,1.0,283.1304626464844,284.88330078125,291.18170166015625,292.8318786621094,293.1499938964844,293.1499938964844,283.1499938964844,34513.3203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286277413368225,1.0,0.0,0.0,3.519148588180542,3.519170999526977,8.263584732048912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.357421875,0.0,1381.6795654296875,1895.4371337890625,0.0,1843.5830078125,0.874660313129425,1.0,0.0,3.0,1.0,0.0
12056760,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9539698362350464,0.3993412852287292,0.3593451082706451,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.9990000128746032,0.482615977525711,0.4430205821990967,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.8764070272445679,0.316577672958374,0.2214648574590683,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988342285156,0.8253626227378845,0.2622454464435577,0.2489719986915588,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.7429435849189758,0.1902754455804824,0.8595133423805237,285.89923095703125,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.39324951171875,285.90118408203125,1.0,0.4763826727867126,1.0,1.0,0.0,1.0,-2.5598337650299072,2.559828519821167,5.265324034553487e-06,1.97560715675354,0.8956410884857178,0.8956410884857178,0.0,95.77894592285156,116.0,26152.16015625,0.0,1375.7191162109375,1.0,283.146728515625,284.9109802246094,291.2123413085937,292.9017639160156,293.1499938964844,293.1499938964844,283.1499938964844,34310.06640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343357801437378,1.0,0.0,0.0,3.538841485977173,3.5388641357421875,8.356328180525452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.95703125,0.0,1400.7205810546875,1895.4371337890625,0.0,1891.5369873046875,0.8758775591850281,1.0,0.0,3.0,1.0,0.0
12056820,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.9481351375579834,0.4010929465293884,0.3612205982208252,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.9990000128746032,0.48749440908432,0.4528464674949646,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.8746346831321716,0.3213939070701599,0.2250268012285232,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.8234526515007019,0.2657917439937591,0.2526057958602905,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7418912649154663,0.1933303475379943,0.874616801738739,285.93096923828125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.4029235839844,285.9320983886719,1.0,0.484426349401474,1.0,1.0,0.0,1.0,-2.6006920337677,2.600686550140381,5.435369985207217e-06,2.00745177268982,0.9089626669883728,0.9089626669883728,0.0,99.54097747802734,119.0,26542.59375,0.0,1445.76416015625,1.0,283.14990234375,284.9339294433594,291.24627685546875,292.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,33536.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480356097221375,1.0,0.0,0.0,3.5544066429138184,3.554429292678833,8.429998388237436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.03369140625,0.0,1411.4449462890625,1895.4371337890625,0.0,2008.4805908203125,0.8842321038246155,1.0,0.0,3.0,1.0,0.0
12056880,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.9481351375579834,0.4010929465293884,0.3612205982208252,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9310607910156,0.9990000128746032,0.48749440908432,0.4528464674949646,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.8746346831321716,0.3213939070701599,0.2250268012285232,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.8234526515007019,0.2657917439937591,0.2526057958602905,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9305114746094,0.7418912649154663,0.1933303475379943,0.874616801738739,285.93096923828125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.4029235839844,285.9320983886719,1.0,0.484426349401474,1.0,1.0,0.0,1.0,-2.6006920337677,2.600686550140381,5.435369985207217e-06,2.00745177268982,0.9089626669883728,0.9089626669883728,0.0,99.54097747802734,119.0,26542.59375,0.0,1445.76416015625,1.0,283.14990234375,284.9339294433594,291.24627685546875,292.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,33536.57421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480356097221375,1.0,0.0,0.0,3.5544066429138184,3.554429292678833,8.429998388237436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.03369140625,0.0,1411.4449462890625,1895.4371337890625,0.0,2008.4805908203125,0.8842321038246155,1.0,0.0,3.0,1.0,0.0
12056940,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935302734375,0.9440871477127076,0.4017632901668548,0.3619527220726013,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.9990000128746032,0.4895536303520202,0.4589732587337494,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352722167969,0.8729985952377319,0.323820561170578,0.2268112003803253,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.8217642903327942,0.2674908339977264,0.2543449997901916,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.7406111359596252,0.1947276890277862,0.8815749287605286,285.935302734375,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.4028625488281,285.93585205078125,1.0,0.4887174367904663,1.0,1.0,0.0,1.0,-2.621530771255493,2.621525287628174,5.523172148969024e-06,2.0237081050872803,0.9163625240325928,0.9163625240325928,0.0,101.76294708251952,119.0,26779.90234375,0.0,1483.621337890625,1.0,283.1499938964844,284.930419921875,291.2509765625,293.0063781738281,293.1499938964844,293.1499938964844,283.1499938964844,33743.671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546077966690063,1.0,0.0,0.0,3.595107078552246,3.595130205154419,8.624163001513807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.7373046875,0.0,1456.322265625,1895.4371337890625,0.0,2065.446044921875,0.8909997940063477,1.0,0.0,3.0,1.0,0.0
12057000,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93927001953125,0.9404313564300536,0.4021916687488556,0.3624240159988403,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.9990000128746032,0.4909067153930664,0.4635041952133178,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.939208984375,0.8713334202766418,0.3256355226039886,0.2281409502029419,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.8200749158859253,0.2687212526798248,0.2556034624576568,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390869140625,0.7392283082008362,0.1957031935453415,0.8864566683769226,285.93927001953125,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.40093994140625,285.93975830078125,1.0,0.4919539988040924,1.0,1.0,0.0,1.0,-2.636523962020874,2.636518239974976,5.586864062934183e-06,2.0354456901550293,0.9222075939178468,0.9222075939178468,0.0,103.60408782958984,122.0,26945.16796875,0.0,1512.2869873046875,1.0,283.1499938964844,284.929443359375,291.2518310546875,293.0189514160156,293.1499938964844,293.1499938964844,283.04998779296875,33774.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588892579078674,1.0,0.0,0.0,3.619492292404175,3.619515419006348,8.741552619540016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.6748046875,0.0,1482.979248046875,1895.4371337890625,0.0,2102.837158203125,0.8984905481338501,1.0,0.0,3.0,1.0,0.0
12057060,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.9279170036315918,0.402513176202774,0.3630673885345459,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.992638349533081,0.493571937084198,0.4672052264213562,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8642652630805969,0.3292564153671264,0.2309028953313827,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8131757974624634,0.271037220954895,0.2581123411655426,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.733308732509613,0.1974288374185562,0.8957569003105164,285.8619689941406,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3921813964844,285.8611755371094,1.0,0.4984275996685028,1.0,1.0,0.0,1.0,-2.659294366836548,2.6592886447906494,5.684436928277137e-06,2.0533409118652344,0.9337514638900756,0.9337514638900756,0.0,108.76742553710938,125.0,27450.556640625,0.0,1567.1065673828125,1.0,283.0526428222656,284.83233642578125,291.2732238769531,293.0856018066406,293.1499938964844,293.1499938964844,282.75,34273.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713583707809448,1.0,0.0,0.0,3.690305471420288,3.690329551696777,9.086945738090436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.48681640625,0.0,1565.4132080078125,1895.4371337890625,0.0,2212.91015625,0.9130818247795104,1.0,0.0,3.0,1.0,0.0
12057120,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.9279170036315918,0.402513176202774,0.3630673885345459,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.992638349533081,0.493571937084198,0.4672052264213562,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.8642652630805969,0.3292564153671264,0.2309028953313827,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8131757974624634,0.271037220954895,0.2581123411655426,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623962402344,0.733308732509613,0.1974288374185562,0.8957569003105164,285.8619689941406,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.3921813964844,285.8611755371094,1.0,0.4984275996685028,1.0,1.0,0.0,1.0,-2.659294366836548,2.6592886447906494,5.684436928277137e-06,2.0533409118652344,0.9337514638900756,0.9337514638900756,0.0,108.76742553710938,125.0,27450.556640625,0.0,1567.1065673828125,1.0,283.0526428222656,284.83233642578125,291.2732238769531,293.0856018066406,293.1499938964844,293.1499938964844,282.75,34273.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713583707809448,1.0,0.0,0.0,3.690305471420288,3.690329551696777,9.086945738090436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.48681640625,0.0,1565.4132080078125,1895.4371337890625,0.0,2212.91015625,0.9130818247795104,1.0,0.0,3.0,1.0,0.0
12057180,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.9142485857009888,0.4014700055122375,0.3626540899276733,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.9839000701904296,0.4954703450202942,0.4694246649742126,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.8563262224197388,0.3318632245063782,0.233052060008049,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8049956560134888,0.2724509537220001,0.2598716616630554,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7263966798782349,0.1983071416616439,0.9016402959823608,285.6308898925781,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3758544921875,285.6288146972656,1.0,0.5037768483161926,1.0,1.0,0.0,1.0,-2.6732101440429688,2.6732044219970703,5.744883310399018e-06,2.064470052719116,0.9409527778625488,0.9409527778625488,0.0,114.07196044921876,128.0,28284.4375,0.0,1610.861328125,1.0,282.7575378417969,284.56884765625,291.3178100585937,293.2099304199219,293.1499938964844,293.1499938964844,282.45001220703125,34685.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911215424537659,1.0,0.0,0.0,3.740147829055786,3.7401726245880127,9.334065111943346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.80078125,0.0,1625.71728515625,1895.4371337890625,0.0,2390.54443359375,0.9245612621307372,1.0,0.0,3.0,1.0,0.0
12057240,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308898925781,0.9142485857009888,0.4014700055122375,0.3626540899276733,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.9839000701904296,0.4954703450202942,0.4694246649742126,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.8563262224197388,0.3318632245063782,0.233052060008049,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8049956560134888,0.2724509537220001,0.2598716616630554,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.7263966798782349,0.1983071416616439,0.9016402959823608,285.6308898925781,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.3758544921875,285.6288146972656,1.0,0.5037768483161926,1.0,1.0,0.0,1.0,-2.6732101440429688,2.6732044219970703,5.744883310399018e-06,2.064470052719116,0.9409527778625488,0.9409527778625488,0.0,114.07196044921876,128.0,28284.4375,0.0,1610.861328125,1.0,282.7575378417969,284.56884765625,291.3178100585937,293.2099304199219,293.1499938964844,293.1499938964844,282.45001220703125,34685.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911215424537659,1.0,0.0,0.0,3.740147829055786,3.7401726245880127,9.334065111943346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.80078125,0.0,1625.71728515625,1895.4371337890625,0.0,2390.54443359375,0.9245612621307372,1.0,0.0,3.0,1.0,0.0
12057300,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.9075673222541808,0.40056973695755,0.3620888888835907,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535522460937,0.9791744351387024,0.4960987865924835,0.4702457785606384,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.8522844910621643,0.3328566253185272,0.2339024096727371,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.800622284412384,0.2728609144687652,0.2604629695415497,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.7227086424827576,0.1984560191631317,0.9032476544380188,285.4547424316406,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.36541748046875,285.4427185058594,1.0,0.5060319900512695,1.0,1.0,0.0,1.0,-2.677185297012329,2.677179336547852,5.762276032328373e-06,2.0676815509796143,0.9426178336143494,0.9426178336143494,0.0,116.6925811767578,128.0,28957.90234375,0.0,1628.4781494140625,1.0,282.4986572265625,284.3602294921875,291.35418701171875,293.3446350097656,293.1499938964844,293.1499938964844,282.45001220703125,34892.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026968836784363,1.0,0.0,0.0,3.7598085403442383,3.759833335876465,9.43245481721533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.13330078125,0.0,1650.2650146484375,1895.4371337890625,0.0,2496.10791015625,0.9290879368782043,1.0,0.0,3.0,1.0,0.0
12057360,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.9009782671928406,0.399459570646286,0.3612233698368072,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.9740006327629088,0.4965152442455292,0.470782607793808,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.8480328917503357,0.3336688280105591,0.2345727831125259,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912048339844,0.7959795594215393,0.2730902433395386,0.2608353793621063,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.7187007069587708,0.1984243392944336,0.9038879871368408,285.3907165527344,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.3534545898437,285.388671875,1.0,0.5079984664916992,1.0,1.0,0.0,1.0,-2.6788158416748047,2.6788101196289062,5.769578365288908e-06,2.069075345993042,0.9448570609092712,0.9448570609092712,0.0,119.34979248046876,131.0,29041.751953125,0.0,1642.9439697265625,1.0,282.457275390625,284.2992248535156,291.3270263671875,293.2733764648437,293.1499938964844,293.1499938964844,282.1499938964844,35064.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074402809143066,1.0,0.0,0.0,3.775763273239136,3.775788307189941,9.512678502687776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.59521484375,0.0,1670.402099609375,1895.4371337890625,0.0,2539.640869140625,0.9328245520591736,1.0,0.0,3.0,1.0,0.0
12057420,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8891150951385498,0.3969542384147644,0.3592659533023834,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.963992953300476,0.4969952702522278,0.4715478420257568,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8404431343078613,0.3350131213665008,0.2357205599546432,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.787424623966217,0.2732366919517517,0.2612714171409607,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7108489871025085,0.1980289667844772,0.9035569429397584,285.1508483886719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3289794921875,285.1488342285156,1.0,0.5112672448158264,1.0,1.0,0.0,1.0,-2.6788930892944336,2.678887367248535,5.770406914962223e-06,2.0693728923797607,0.9455569982528688,0.9455569982528688,0.0,124.2896728515625,134.0,29739.01953125,0.0,1665.6116943359375,1.0,282.1571350097656,284.03179931640625,291.3321838378906,293.3210144042969,293.1499938964844,293.1499938964844,281.8500061035156,35413.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193726539611816,1.0,0.0,0.0,3.798389196395874,3.798414468765259,9.62702756623912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.70703125,0.0,1700.0467529296875,1895.4371337890625,0.0,2649.758544921875,0.9381430149078368,1.0,0.0,3.0,1.0,0.0
12057480,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8891150951385498,0.3969542384147644,0.3592659533023834,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.963992953300476,0.4969952702522278,0.4715478420257568,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.8404431343078613,0.3350131213665008,0.2357205599546432,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.787424623966217,0.2732366919517517,0.2612714171409607,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.7108489871025085,0.1980289667844772,0.9035569429397584,285.1508483886719,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3289794921875,285.1488342285156,1.0,0.5112672448158264,1.0,1.0,0.0,1.0,-2.6788930892944336,2.678887367248535,5.770406914962223e-06,2.0693728923797607,0.9455569982528688,0.9455569982528688,0.0,124.2896728515625,134.0,29739.01953125,0.0,1665.6116943359375,1.0,282.1571350097656,284.03179931640625,291.3321838378906,293.3210144042969,293.1499938964844,293.1499938964844,281.8500061035156,35413.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193726539611816,1.0,0.0,0.0,3.798389196395874,3.798414468765259,9.62702756623912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.70703125,0.0,1700.0467529296875,1895.4371337890625,0.0,2649.758544921875,0.9381430149078368,1.0,0.0,3.0,1.0,0.0
12057540,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8783753514289856,0.3941898941993713,0.3570131361484527,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9543920159339904,0.4971054792404175,0.4719057977199554,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.833778977394104,0.336095929145813,0.2366430610418319,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7796692252159119,0.2730773985385895,0.2613637745380401,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7030408382415771,0.1973077356815338,0.9015029072761536,284.9267578125,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3045959472656,284.9253234863281,1.0,0.5137933492660522,1.0,1.0,0.0,1.0,-2.675370216369629,2.6753644943237305,5.755670372309396e-06,2.066858530044556,0.943347692489624,0.943347692489624,0.0,128.8081512451172,137.0,30503.046875,0.0,1681.1346435546875,1.0,281.8570556640625,283.77374267578125,291.3468322753906,293.37701416015625,293.1499938964844,293.1499938964844,281.54998779296875,35734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287385106086731,1.0,0.0,0.0,3.809011697769165,3.809037208557129,9.680948096502109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.07958984375,0.0,1715.3017578125,1895.4371337890625,0.0,2736.705810546875,0.9407417178153992,1.0,0.0,3.0,1.0,0.0
12057600,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8783753514289856,0.3941898941993713,0.3570131361484527,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9543920159339904,0.4971054792404175,0.4719057977199554,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.833778977394104,0.336095929145813,0.2366430610418319,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7796692252159119,0.2730773985385895,0.2613637745380401,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7030408382415771,0.1973077356815338,0.9015029072761536,284.9267578125,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3045959472656,284.9253234863281,1.0,0.5137933492660522,1.0,1.0,0.0,1.0,-2.675370216369629,2.6753644943237305,5.755670372309396e-06,2.066858530044556,0.943347692489624,0.943347692489624,0.0,128.8081512451172,137.0,30503.046875,0.0,1681.1346435546875,1.0,281.8570556640625,283.77374267578125,291.3468322753906,293.37701416015625,293.1499938964844,293.1499938964844,281.54998779296875,35734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287385106086731,1.0,0.0,0.0,3.809011697769165,3.809037208557129,9.680948096502109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.07958984375,0.0,1715.3017578125,1895.4371337890625,0.0,2736.705810546875,0.9407417178153992,1.0,0.0,3.0,1.0,0.0
12057660,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8689809441566467,0.3914061784744262,0.3546918332576751,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.9456520676612854,0.4970732629299164,0.4720750153064728,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8281505703926086,0.3371191024780273,0.2374861687421798,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.7729222178459167,0.2727959454059601,0.2612905204296112,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.6959467530250549,0.1964423358440399,0.8985547423362732,284.7263488769531,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2821960449219,284.7250671386719,1.0,0.5158049464225769,1.0,1.0,0.0,1.0,-2.6701674461364746,2.670161724090576,5.733678335673176e-06,2.063018083572388,0.938697636127472,0.938697636127472,0.0,132.86265563964844,140.0,31386.6171875,0.0,1692.063720703125,1.0,281.5569763183594,283.5289001464844,291.3746643066406,293.4550170898437,293.1499938964844,293.1499938964844,281.25,36023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380749225616455,1.0,0.0,0.0,3.808927774429321,3.808953285217285,9.68052177086065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.3662109375,0.0,1717.4600830078125,1895.4371337890625,0.0,2823.734375,0.9409093856811525,1.0,0.0,3.0,1.0,0.0
