time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057720,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8689809441566467,0.3914061784744262,0.3546918332576751,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.9456520676612854,0.4970732629299164,0.4720750153064728,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264709472656,0.8281505703926086,0.3371191024780273,0.2374861687421798,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.7729222178459167,0.2727959454059601,0.2612905204296112,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.6959467530250549,0.1964423358440399,0.8985547423362732,284.7263488769531,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.2821960449219,284.7250671386719,1.0,0.5158049464225769,1.0,1.0,0.0,1.0,-2.6701674461364746,2.670161724090576,5.733678335673176e-06,2.063018083572388,0.938697636127472,0.938697636127472,0.0,132.86265563964844,140.0,31386.6171875,0.0,1692.063720703125,1.0,281.5569763183594,283.5289001464844,291.3746643066406,293.4550170898437,293.1499938964844,293.1499938964844,281.25,36023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380749225616455,1.0,0.0,0.0,3.808927774429321,3.808953285217285,9.68052177086065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.3662109375,0.0,1717.4600830078125,1895.4371337890625,0.0,2823.734375,0.9409093856811525,1.0,0.0,3.0,1.0,0.0
12057780,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.531005859375,0.8605628609657288,0.3885481357574463,0.3523078560829162,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.9375873804092408,0.4968710839748382,0.4720843136310577,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.8232213854789734,0.3380715847015381,0.2382766008377075,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.7669130563735962,0.2724078595638275,0.2611065804958343,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316162109375,0.6894329786300659,0.1954747140407562,0.8950731158256531,284.531005859375,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2613525390625,284.5299377441406,1.0,0.517467200756073,1.0,1.0,0.0,1.0,-2.6638600826263428,2.6638543605804443,5.706962838303298e-06,2.0583090782165527,0.9314683675765992,0.9314683675765992,0.0,136.5931854248047,143.0,32290.212890625,0.0,1699.869140625,1.0,281.257080078125,283.2909240722656,291.4064025878906,293.5401306152344,293.1499938964844,293.1499938964844,280.95001220703125,36307.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480145335197449,1.0,0.0,0.0,3.798317670822144,3.7983431816101074,9.62666490522679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.4892578125,0.0,1706.91845703125,1895.4371337890625,0.0,2916.67822265625,0.9387072920799256,1.0,0.0,3.0,1.0,0.0
12057840,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.531005859375,0.8605628609657288,0.3885481357574463,0.3523078560829162,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5308837890625,0.9375873804092408,0.4968710839748382,0.4720843136310577,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5310974121094,0.8232213854789734,0.3380715847015381,0.2382766008377075,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.7669130563735962,0.2724078595638275,0.2611065804958343,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5316162109375,0.6894329786300659,0.1954747140407562,0.8950731158256531,284.531005859375,284.95001220703125,296.1576232910156,288.3724365234375,296.1572570800781,297.2613525390625,284.5299377441406,1.0,0.517467200756073,1.0,1.0,0.0,1.0,-2.6638600826263428,2.6638543605804443,5.706962838303298e-06,2.0583090782165527,0.9314683675765992,0.9314683675765992,0.0,136.5931854248047,143.0,32290.212890625,0.0,1699.869140625,1.0,281.257080078125,283.2909240722656,291.4064025878906,293.5401306152344,293.1499938964844,293.1499938964844,280.95001220703125,36307.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480145335197449,1.0,0.0,0.0,3.798317670822144,3.7983431816101074,9.62666490522679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.4892578125,0.0,1706.91845703125,1895.4371337890625,0.0,2916.67822265625,0.9387072920799256,1.0,0.0,3.0,1.0,0.0
12057900,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3905639648437,0.8567506670951843,0.3871257603168487,0.3511461913585663,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3895263671875,0.933889091014862,0.4967364966869354,0.4720771014690399,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3912658691406,0.821037232875824,0.338547021150589,0.2386820167303085,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926696777344,0.7642084360122681,0.2721976637840271,0.2610043883323669,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3956604003906,0.6864327788352966,0.1949754953384399,0.8932627439498901,284.3905029296875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.2518310546875,284.3811340332031,1.0,0.5182104110717773,1.0,1.0,0.0,1.0,-2.660644769668579,2.6606390476226807,5.693339971912792e-06,2.0558950901031494,0.9263861179351808,0.9263861179351808,0.0,138.33119201660156,143.0,33207.28515625,0.0,1703.0888671875,1.0,280.9975280761719,283.1090393066406,291.4516906738281,293.6874694824219,293.1499938964844,293.1499938964844,280.95001220703125,36460.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559364080429077,1.0,0.0,0.0,3.789262056350708,3.789287567138672,9.580817277310416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.86328125,0.0,1697.268798828125,1895.4371337890625,0.0,2990.900390625,0.9367395043373108,1.0,0.0,3.0,1.0,0.0
12057960,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3460693359375,0.852864682674408,0.3856537938117981,0.3498733937740326,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.345947265625,0.9300464987754822,0.4965246617794037,0.471944123506546,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3461303710937,0.8187512159347534,0.3389777541160583,0.2390251755714416,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3462829589844,0.761437177658081,0.2719460129737854,0.2608363628387451,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3466186523437,0.6833533644676208,0.1944391131401062,0.891213059425354,284.3460388183594,284.95001220703125,296.1744384765625,288.4025573730469,296.174072265625,297.2420654296875,284.3451538085937,1.0,0.5188826322555542,1.0,1.0,0.0,1.0,-2.656703472137451,2.6566977500915527,5.676629825757118e-06,2.052919626235962,0.9218660593032836,0.9218660593032836,0.0,140.10305786132812,146.0,33301.56640625,0.0,1705.3983154296875,1.0,280.95703125,283.06597900390625,291.4412536621094,293.6355285644531,293.1499938964844,293.1499938964844,280.6499938964844,36591.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588217496871948,1.0,0.0,0.0,3.777200937271118,3.777226448059082,9.519923764855776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.50732421875,0.0,1683.924560546875,1895.4371337890625,0.0,3017.954833984375,0.934148609638214,1.0,0.0,3.0,1.0,0.0
12058020,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.8456927537918091,0.382708877325058,0.3473947942256927,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650085449219,0.9229109287261964,0.4960144162178039,0.4716505706310272,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.8145536780357361,0.3398225605487823,0.2397300750017166,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.7563461661338806,0.2714145481586456,0.2604976594448089,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.6775918006896973,0.1933412402868271,0.8870524764060974,284.16510009765625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2239990234375,284.1643371582031,1.0,0.5201199650764465,1.0,1.0,0.0,1.0,-2.648813486099243,2.648808002471924,5.643204985972261e-06,2.046940326690674,0.9098788499832152,0.9098788499832152,0.0,143.4748077392578,134.0,34277.3984375,0.0,1709.20166015625,1.0,280.6573486328125,282.8464660644531,291.47412109375,293.7291259765625,293.1499938964844,293.1499938964844,280.3500061035156,36891.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700583577156067,1.0,0.0,0.0,3.744984865188599,3.745009899139404,9.358223564959188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8408203125,0.0,1648.276611328125,1895.4371337890625,0.0,3123.358154296875,0.9271188974380492,1.0,0.0,3.0,1.0,0.0
12058080,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.8456927537918091,0.382708877325058,0.3473947942256927,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650085449219,0.9229109287261964,0.4960144162178039,0.4716505706310272,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1651611328125,0.8145536780357361,0.3398225605487823,0.2397300750017166,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.7563461661338806,0.2714145481586456,0.2604976594448089,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16558837890625,0.6775918006896973,0.1933412402868271,0.8870524764060974,284.16510009765625,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.2239990234375,284.1643371582031,1.0,0.5201199650764465,1.0,1.0,0.0,1.0,-2.648813486099243,2.648808002471924,5.643204985972261e-06,2.046940326690674,0.9098788499832152,0.9098788499832152,0.0,143.4748077392578,134.0,34277.3984375,0.0,1709.20166015625,1.0,280.6573486328125,282.8464660644531,291.47412109375,293.7291259765625,293.1499938964844,293.1499938964844,280.3500061035156,36891.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700583577156067,1.0,0.0,0.0,3.744984865188599,3.745009899139404,9.358223564959188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.8408203125,0.0,1648.276611328125,1895.4371337890625,0.0,3123.358154296875,0.9271188974380492,1.0,0.0,3.0,1.0,0.0
12058140,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0069885253906,0.8456827998161316,0.3807850480079651,0.3457022309303283,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0063781738281,0.9243789911270142,0.495595246553421,0.4712917506694793,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00732421875,0.8162019848823547,0.3403301835060119,0.240088403224945,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0081481933594,0.7572014331817627,0.2710343599319458,0.2601375579833984,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0099182128906,0.6778516173362732,0.1926109790802002,0.8837184906005859,284.0069274902344,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.2131042480469,284.0017395019531,1.0,0.5182228088378906,1.0,1.0,0.0,1.0,-2.642343521118164,2.6423377990722656,5.615860118268756e-06,2.042032718658448,0.9003964066505432,0.9003964066505432,0.0,142.3161163330078,134.0,35175.4765625,0.0,1694.6202392578125,1.0,280.37908935546875,282.6497497558594,291.5171813964844,293.8591003417969,293.1499938964844,293.1499938964844,280.3500061035156,37119.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796179890632629,1.0,0.0,0.0,3.7180063724517822,3.718031167984009,9.22387812352099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.486328125,0.0,1618.6845703125,1895.4371337890625,0.0,3213.00048828125,0.9212026596069336,1.0,0.0,3.0,1.0,0.0
12058200,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9871520996094,0.8468079566955566,0.3797232210636139,0.3446495234966278,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.987060546875,0.9267363548278807,0.4953517615795135,0.4709734618663788,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8182162642478943,0.3406272232532501,0.2402270883321762,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.7587254047393799,0.2708198130130768,0.2598593235015869,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98760986328125,0.6789951920509338,0.1922005861997604,0.8815457820892334,283.9871520996094,284.95001220703125,296.2078552246094,288.46466064453125,296.2074890136719,297.2072448730469,283.9864807128906,1.0,0.5165873765945435,1.0,1.0,0.0,1.0,-2.6379175186157227,2.637912034988404,5.59711725145462e-06,2.0386388301849365,0.8955443501472473,0.8955443501472473,0.0,140.78648376464844,122.0,35190.90234375,0.0,1681.3699951171875,1.0,280.3576354980469,282.6317749023437,291.5040283203125,293.8168029785156,293.1499938964844,293.1499938964844,280.6499938964844,37218.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809533715248108,1.0,0.0,0.0,3.7006447315216064,3.700669527053833,9.137934853242768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.40234375,0.0,1599.487548828125,1895.4371337890625,0.0,3225.514892578125,0.9174094796180724,1.0,0.0,3.0,1.0,0.0
12058260,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.8561473488807678,0.3786429166793823,0.3428523242473602,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1889953613281,0.940969944000244,0.4963369369506836,0.4710755050182342,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8293389081954956,0.3428385257720947,0.2412221431732177,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.7684227228164673,0.271240621805191,0.2596335411071777,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.6873741149902344,0.1918722093105316,0.8774134516716003,284.1886901855469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.20721435546875,284.19158935546875,1.0,0.5108234882354736,1.0,1.0,0.0,1.0,-2.6318278312683105,2.631822347640991,5.571135716309072e-06,2.0338499546051025,0.8869655132293701,0.8869655132293701,0.0,133.4375457763672,110.0,34214.515625,0.0,1639.6856689453125,1.0,280.64239501953125,282.8741149902344,291.42987060546875,293.614013671875,293.1499938964844,293.1499938964844,280.95001220703125,37162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629041910171509,1.0,0.0,0.0,3.656426429748535,3.656450748443604,8.920865184336435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.96142578125,0.0,1549.0413818359375,1895.4371337890625,0.0,3056.245361328125,0.9075287580490112,1.0,0.0,3.0,1.0,0.0
12058320,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.8561473488807678,0.3786429166793823,0.3428523242473602,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1889953613281,0.940969944000244,0.4963369369506836,0.4710755050182342,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1885070800781,0.8293389081954956,0.3428385257720947,0.2412221431732177,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880798339844,0.7684227228164673,0.271240621805191,0.2596335411071777,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1872253417969,0.6873741149902344,0.1918722093105316,0.8774134516716003,284.1886901855469,284.95001220703125,296.2244567871094,288.49627685546875,296.2240905761719,297.20721435546875,284.19158935546875,1.0,0.5108234882354736,1.0,1.0,0.0,1.0,-2.6318278312683105,2.631822347640991,5.571135716309072e-06,2.0338499546051025,0.8869655132293701,0.8869655132293701,0.0,133.4375457763672,110.0,34214.515625,0.0,1639.6856689453125,1.0,280.64239501953125,282.8741149902344,291.42987060546875,293.614013671875,293.1499938964844,293.1499938964844,280.95001220703125,37162.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629041910171509,1.0,0.0,0.0,3.656426429748535,3.656450748443604,8.920865184336435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.96142578125,0.0,1549.0413818359375,1895.4371337890625,0.0,3056.245361328125,0.9075287580490112,1.0,0.0,3.0,1.0,0.0
12058380,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.8745455145835876,0.3791089653968811,0.3426030874252319,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.9645051956176758,0.4989025294780731,0.472760260105133,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.413818359375,0.8485381007194519,0.3463676869869232,0.2431764006614685,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4133605957031,0.7862805724143982,0.272764652967453,0.2604261934757232,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.703342616558075,0.1925399005413055,0.8774100542068481,284.4140319824219,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.22198486328125,284.4172058105469,1.0,0.5043930411338806,1.0,1.0,0.0,1.0,-2.6368415355682373,2.636835813522339,5.592297384282574e-06,2.037683248519897,0.8816096782684326,0.8816096782684326,0.0,122.9972152709961,98.0,33325.9609375,0.0,1599.87939453125,1.0,280.9416809082031,283.1370849609375,291.4439697265625,293.5499572753906,293.1499938964844,293.1499938964844,281.25,36962.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421837091445923,1.0,0.0,0.0,3.619649648666382,3.619673490524292,8.742313184484374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.93798828125,0.0,1506.803466796875,1895.4371337890625,0.0,2862.124267578125,0.8991957902908325,1.0,0.0,3.0,1.0,0.0
12058440,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.8745455145835876,0.3791089653968811,0.3426030874252319,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4143371582031,0.9645051956176758,0.4989025294780731,0.472760260105133,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.413818359375,0.8485381007194519,0.3463676869869232,0.2431764006614685,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4133605957031,0.7862805724143982,0.272764652967453,0.2604261934757232,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.703342616558075,0.1925399005413055,0.8774100542068481,284.4140319824219,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.22198486328125,284.4172058105469,1.0,0.5043930411338806,1.0,1.0,0.0,1.0,-2.6368415355682373,2.636835813522339,5.592297384282574e-06,2.037683248519897,0.8816096782684326,0.8816096782684326,0.0,122.9972152709961,98.0,33325.9609375,0.0,1599.87939453125,1.0,280.9416809082031,283.1370849609375,291.4439697265625,293.5499572753906,293.1499938964844,293.1499938964844,281.25,36962.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421837091445923,1.0,0.0,0.0,3.619649648666382,3.619673490524292,8.742313184484374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.93798828125,0.0,1506.803466796875,1895.4371337890625,0.0,2862.124267578125,0.8991957902908325,1.0,0.0,3.0,1.0,0.0
12058500,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712280273437,0.8866541385650635,0.3796063661575317,0.3427203595638275,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726623535156,0.9777702689170836,0.5004863739013672,0.4738975465297699,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5706787109375,0.8610155582427979,0.3483971357345581,0.2443394660949707,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7978208065032959,0.273770272731781,0.2610541582107544,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5651550292969,0.7134612202644348,0.1931185573339462,0.8785039782524109,284.5714416503906,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.2316589355469,284.5830383300781,1.0,0.5011254549026489,1.0,1.0,0.0,1.0,-2.641813039779663,2.641807556152344,5.613396297121653e-06,2.041520833969116,0.8806042075157166,0.8806042075157166,0.0,117.2491226196289,98.0,32522.140625,0.0,1580.9854736328125,1.0,281.1977233886719,283.33282470703125,291.4379577636719,293.4447326660156,293.1499938964844,293.1499938964844,281.25,36817.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305259943008423,1.0,0.0,0.0,3.604759693145752,3.604783535003662,8.670535862620454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.7236328125,0.0,1489.4573974609375,1895.4371337890625,0.0,2753.3427734375,0.8958157300949097,1.0,0.0,3.0,1.0,0.0
12058560,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.9011231064796448,0.3802750706672668,0.3430543541908264,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.9914399981498718,0.5022541880607605,0.4752659499645233,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.8759949207305908,0.3505928218364715,0.2456511557102203,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6397399902344,0.8112310767173767,0.2749240398406982,0.2618484199047088,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387634277344,0.7245089411735535,0.1938450038433075,0.8803342580795288,284.6404113769531,284.95001220703125,296.2574462890625,288.5595397949219,296.257080078125,297.242919921875,284.6435852050781,1.0,0.4979006350040436,1.0,1.0,0.0,1.0,-2.6485865116119385,2.64858078956604,5.64220408705296e-06,2.046748638153076,0.8792790174484253,0.8792790174484253,0.0,111.2229995727539,86.0,32512.279296875,0.0,1563.2720947265625,1.0,281.2414855957031,283.3990783691406,291.489013671875,293.5391540527344,293.1499938964844,293.1499938964844,281.54998779296875,36684.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249151706695557,1.0,0.0,0.0,3.593144178390503,3.593167781829834,8.614748026047891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.0205078125,0.0,1475.8709716796875,1895.4371337890625,0.0,2701.16357421875,0.8930949568748474,1.0,0.0,3.0,1.0,0.0
12058620,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.92739999294281,0.3817439675331116,0.3439922928810119,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.5075743198394775,0.4568525552749634,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9021336436271667,0.355162113904953,0.2485250681638717,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.832314133644104,0.2773869633674621,0.263769268989563,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7427754402160645,0.1954776495695114,0.8857100605964661,284.8504333496094,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2723693847656,284.8521728515625,1.0,0.4902634024620056,1.0,1.0,0.0,1.0,-2.6398425102233887,2.6398370265960693,5.605821115750587e-06,2.0403854846954346,0.8796784281730652,0.8796784281730652,0.0,101.9962921142578,74.0,31539.330078125,0.0,1509.5780029296875,1.0,281.5411682128906,283.6443176269531,291.53375244140625,293.531982421875,293.1499938964844,293.1499938964844,281.8500061035156,36375.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106969594955444,1.0,0.0,0.0,3.578343391418457,3.578366756439209,8.543922263015702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.59716796875,0.0,1457.651611328125,1895.4371337890625,0.0,2569.61328125,0.889572262763977,1.0,0.0,3.0,1.0,0.0
12058680,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.92739999294281,0.3817439675331116,0.3439922928810119,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.9990000128746032,0.5075743198394775,0.4568525552749634,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9021336436271667,0.355162113904953,0.2485250681638717,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.832314133644104,0.2773869633674621,0.263769268989563,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7427754402160645,0.1954776495695114,0.8857100605964661,284.8504333496094,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2723693847656,284.8521728515625,1.0,0.4902634024620056,1.0,1.0,0.0,1.0,-2.6398425102233887,2.6398370265960693,5.605821115750587e-06,2.0403854846954346,0.8796784281730652,0.8796784281730652,0.0,101.9962921142578,74.0,31539.330078125,0.0,1509.5780029296875,1.0,281.5411682128906,283.6443176269531,291.53375244140625,293.531982421875,293.1499938964844,293.1499938964844,281.8500061035156,36375.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106969594955444,1.0,0.0,0.0,3.578343391418457,3.578366756439209,8.543922263015702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.59716796875,0.0,1457.651611328125,1895.4371337890625,0.0,2569.61328125,0.889572262763977,1.0,0.0,3.0,1.0,0.0
12058740,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9554960131645204,0.3833203315734863,0.3450776934623718,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.5180035829544067,0.4235458970069885,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9324964880943298,0.3599061369895935,0.251560240983963,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8547257781028748,0.2799858450889587,0.2658761143684387,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7629345059394836,0.1973081082105636,0.8921962380409241,285.04351806640625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.32781982421875,285.0448303222656,1.0,0.4808126986026764,1.0,1.0,0.0,1.0,-2.615102052688598,2.61509656906128,5.501199211721541e-06,2.0212435722351074,0.8825035095214844,0.8825035095214844,0.0,93.29390716552734,92.0,30478.958984375,0.0,1437.156494140625,1.0,281.8410949707031,283.875732421875,291.5652160644531,293.5040283203125,293.1499938964844,293.1499938964844,282.1499938964844,36068.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965303659439087,1.0,0.0,0.0,3.575006484985352,3.5750298500061035,8.527995873919281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.16455078125,0.0,1451.8243408203125,1895.4371337890625,0.0,2439.74658203125,0.8886043429374695,1.0,0.0,3.0,1.0,0.0
12058800,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.9554960131645204,0.3833203315734863,0.3450776934623718,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.5180035829544067,0.4235458970069885,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9324964880943298,0.3599061369895935,0.251560240983963,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8547257781028748,0.2799858450889587,0.2658761143684387,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7629345059394836,0.1973081082105636,0.8921962380409241,285.04351806640625,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.32781982421875,285.0448303222656,1.0,0.4808126986026764,1.0,1.0,0.0,1.0,-2.615102052688598,2.61509656906128,5.501199211721541e-06,2.0212435722351074,0.8825035095214844,0.8825035095214844,0.0,93.29390716552734,92.0,30478.958984375,0.0,1437.156494140625,1.0,281.8410949707031,283.875732421875,291.5652160644531,293.5040283203125,293.1499938964844,293.1499938964844,282.1499938964844,36068.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965303659439087,1.0,0.0,0.0,3.575006484985352,3.5750298500061035,8.527995873919281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.16455078125,0.0,1451.8243408203125,1895.4371337890625,0.0,2439.74658203125,0.8886043429374695,1.0,0.0,3.0,1.0,0.0
12058860,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.9647334218025208,0.3851966261863708,0.3465873301029205,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.9990000128746032,0.5301313996315002,0.4138195216655731,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9456695914268494,0.36497962474823,0.254953384399414,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.8639652729034424,0.2828304469585418,0.268401950597763,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.7714201807975769,0.1994652450084686,0.9010428786277772,285.25396728515625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3914794921875,285.2568054199219,1.0,0.48141610622406,1.0,1.0,0.0,1.0,-2.622923851013184,2.6229183673858643,5.532944669539575e-06,2.026695728302002,0.8882187604904175,0.8882187604904175,0.0,91.3618392944336,110.0,29781.12890625,0.0,1438.99853515625,1.0,282.14111328125,284.12310791015625,291.59649658203125,293.4849853515625,293.1499938964844,293.1499938964844,282.45001220703125,35746.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822455763816833,1.0,0.0,0.0,3.5835204124450684,3.5835437774658203,8.568663361074869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.87255859375,0.0,1458.59619140625,1895.4371337890625,0.0,2310.3251953125,0.8902751207351685,1.0,0.0,3.0,1.0,0.0
12058920,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539367675781,0.9647334218025208,0.3851966261863708,0.3465873301029205,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541198730469,0.9990000128746032,0.5301313996315002,0.4138195216655731,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.9456695914268494,0.36497962474823,0.254953384399414,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2534484863281,0.8639652729034424,0.2828304469585418,0.268401950597763,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.7714201807975769,0.1994652450084686,0.9010428786277772,285.25396728515625,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.3914794921875,285.2568054199219,1.0,0.48141610622406,1.0,1.0,0.0,1.0,-2.622923851013184,2.6229183673858643,5.532944669539575e-06,2.026695728302002,0.8882187604904175,0.8882187604904175,0.0,91.3618392944336,110.0,29781.12890625,0.0,1438.99853515625,1.0,282.14111328125,284.12310791015625,291.59649658203125,293.4849853515625,293.1499938964844,293.1499938964844,282.45001220703125,35746.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822455763816833,1.0,0.0,0.0,3.5835204124450684,3.5835437774658203,8.568663361074869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.87255859375,0.0,1458.59619140625,1895.4371337890625,0.0,2310.3251953125,0.8902751207351685,1.0,0.0,3.0,1.0,0.0
12058980,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.9587541222572328,0.3874276280403137,0.3485799431800842,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.9990000128746032,0.5393967032432556,0.423763632774353,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.9424403309822084,0.3704089522361755,0.2587255537509918,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8602966070175171,0.2859186232089996,0.2713396549224853,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.7683993577957153,0.201871171593666,0.9119828939437866,285.4818115234375,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.43389892578125,285.4851989746094,1.0,0.4889968037605285,1.0,1.0,0.0,1.0,-2.658454656600952,2.6584489345550537,5.683399194822414e-06,2.053926467895508,0.897111177444458,0.897111177444458,0.0,94.82267761230467,128.0,29342.517578125,0.0,1502.7689208984375,1.0,282.4412536621094,284.3821716308594,291.6376037597656,293.493408203125,293.1499938964844,293.1499938964844,282.75,35412.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703641057014465,1.0,0.0,0.0,3.604557514190674,3.604580879211426,8.669562703289557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.55517578125,0.0,1478.852783203125,1895.4371337890625,0.0,2204.072021484375,0.8947355151176453,1.0,0.0,3.0,1.0,0.0
12059040,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48175048828125,0.9587541222572328,0.3874276280403137,0.3485799431800842,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.9990000128746032,0.5393967032432556,0.423763632774353,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.481689453125,0.9424403309822084,0.3704089522361755,0.2587255537509918,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.8602966070175171,0.2859186232089996,0.2713396549224853,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4802551269531,0.7683993577957153,0.201871171593666,0.9119828939437866,285.4818115234375,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.43389892578125,285.4851989746094,1.0,0.4889968037605285,1.0,1.0,0.0,1.0,-2.658454656600952,2.6584489345550537,5.683399194822414e-06,2.053926467895508,0.897111177444458,0.897111177444458,0.0,94.82267761230467,128.0,29342.517578125,0.0,1502.7689208984375,1.0,282.4412536621094,284.3821716308594,291.6376037597656,293.493408203125,293.1499938964844,293.1499938964844,282.75,35412.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703641057014465,1.0,0.0,0.0,3.604557514190674,3.604580879211426,8.669562703289557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.55517578125,0.0,1478.852783203125,1895.4371337890625,0.0,2204.072021484375,0.8947355151176453,1.0,0.0,3.0,1.0,0.0
12059100,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.951466977596283,0.388639748096466,0.3496820032596588,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.9990000128746032,0.5426833033561707,0.4342319965362549,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454162597656,0.9364011883735656,0.3732261657714844,0.2607046663761139,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434020996094,0.8550594449043274,0.2875305414199829,0.2729110717773437,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396179199219,0.7638152241706848,0.2031179070472717,0.9178953170776368,285.6458740234375,284.95001220703125,296.3306884765625,288.6947326660156,296.3303527832031,297.44537353515625,285.6591186523437,1.0,0.4948053658008575,1.0,1.0,0.0,1.0,-2.68372130393982,2.683715581893921,5.791811418021098e-06,2.073383092880249,0.9033297896385192,0.9033297896385192,0.0,98.11582946777344,128.0,28864.4921875,0.0,1552.88037109375,1.0,282.6976318359375,284.5809326171875,291.6308288574219,293.4083251953125,293.1499938964844,293.1499938964844,282.75,35235.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629857063293457,1.0,0.0,0.0,3.619486808776856,3.6195104122161865,8.74152647156734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.18212890625,0.0,1493.810546875,1895.4371337890625,0.0,2138.8115234375,0.8979837894439697,1.0,0.0,3.0,1.0,0.0
12059160,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240600585937,0.9423018097877502,0.389991819858551,0.35098996758461,297.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.724365234375,0.9990000128746032,0.545166552066803,0.447303831577301,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7239685058594,0.9285902976989746,0.3761675357818603,0.2628211081027984,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.8486039638519287,0.2892321050167084,0.2746169567108154,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223815917969,0.7581068277359009,0.20441834628582,0.9242558479309082,285.72412109375,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.45196533203125,285.72784423828125,1.0,0.5016960501670837,1.0,1.0,0.0,1.0,-2.713231086730957,2.7132251262664795,5.919789600739023e-06,2.096137762069702,0.9093300700187684,0.9093300700187684,0.0,102.25038146972656,146.0,29107.052734375,0.0,1613.8492431640625,1.0,282.7414245605469,284.6488952636719,291.68243408203125,293.5201110839844,293.1499938964844,293.1499938964844,282.45001220703125,35082.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619109153747559,1.0,0.0,0.0,3.637873888015747,3.637897729873657,8.830567139739287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.869140625,0.0,1512.8736572265625,1895.4371337890625,0.0,2129.3544921875,0.9019567370414734,1.0,0.0,3.0,1.0,0.0
12059220,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.916894257068634,0.3907783031463623,0.3525698482990265,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.9990000128746032,0.5457994341850281,0.482210636138916,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.9071516394615172,0.3806215524673462,0.2664918005466461,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.831482470035553,0.2915922701358795,0.2775170803070068,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7428083419799805,0.206149935722351,0.9350048303604126,285.57781982421875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.4299011230469,285.57843017578125,1.0,0.5178127884864807,1.0,1.0,0.0,1.0,-2.7778897285461426,2.777883529663086,6.205435511219548e-06,2.146153688430786,0.91645485162735,0.91645485162735,0.0,113.28213500976562,149.0,30567.84765625,0.0,1761.0987548828125,1.0,282.457763671875,284.4491271972656,291.8417358398437,293.8389587402344,293.1499938964844,293.1499938964844,282.1499938964844,35126.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886279821395874,1.0,0.0,0.0,3.671017408370972,3.671041488647461,8.992204243440938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.3759765625,0.0,1550.1075439453125,1895.4371337890625,0.0,2367.9404296875,0.9093807935714722,1.0,0.0,3.0,1.0,0.0
12059280,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.916894257068634,0.3907783031463623,0.3525698482990265,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.9990000128746032,0.5457994341850281,0.482210636138916,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.9071516394615172,0.3806215524673462,0.2664918005466461,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.831482470035553,0.2915922701358795,0.2775170803070068,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57781982421875,0.7428083419799805,0.206149935722351,0.9350048303604126,285.57781982421875,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.4299011230469,285.57843017578125,1.0,0.5178127884864807,1.0,1.0,0.0,1.0,-2.7778897285461426,2.777883529663086,6.205435511219548e-06,2.146153688430786,0.91645485162735,0.91645485162735,0.0,113.28213500976562,149.0,30567.84765625,0.0,1761.0987548828125,1.0,282.457763671875,284.4491271972656,291.8417358398437,293.8389587402344,293.1499938964844,293.1499938964844,282.1499938964844,35126.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886279821395874,1.0,0.0,0.0,3.671017408370972,3.671041488647461,8.992204243440938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.3759765625,0.0,1550.1075439453125,1895.4371337890625,0.0,2367.9404296875,0.9093807935714722,1.0,0.0,3.0,1.0,0.0
12059340,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.9017119407653807,0.390280932188034,0.3526186347007751,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212646484375,0.9990000128746032,0.543215274810791,0.5048444867134094,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217224121094,0.8951154947280884,0.382953941822052,0.2684611678123474,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.8209233283996582,0.2925326228141784,0.2788487672805786,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.7333638668060303,0.2066691815853119,0.9394209384918212,285.42156982421875,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.3941345214844,285.4187927246094,1.0,0.5270910859107971,1.0,1.0,0.0,1.0,-2.814446449279785,2.8144400119781494,6.370513801812194e-06,2.17470645904541,0.9196025133132936,0.9196025133132936,0.0,120.6259765625,149.0,31826.833984375,0.0,1852.4967041015625,1.0,282.1723937988281,284.2403869628906,291.90106201171875,294.0220031738281,293.1499938964844,293.1499938964844,282.1499938964844,35244.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126533627510071,1.0,0.0,0.0,3.691440343856812,3.69146466255188,9.092535719901208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.02783203125,0.0,1574.047119140625,1895.4371337890625,0.0,2587.6494140625,0.9140170812606812,1.0,0.0,3.0,1.0,0.0
12059400,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.8965889811515808,0.389994353055954,0.3524453639984131,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.9990000128746032,0.5418750047683716,0.5126736164093018,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.8909105658531189,0.3837692439556122,0.2690989673137665,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.8171131014823914,0.2927955687046051,0.2792098522186279,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.7299721837043762,0.2067562490701675,0.9404060244560242,285.41192626953125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.3789978027344,285.4117736816406,1.0,0.5302814841270447,1.0,1.0,0.0,1.0,-2.8260750770568848,2.826068639755249,6.423495960916625e-06,2.1837968826293945,0.9212109446525574,0.9212109446525574,0.0,123.29440307617188,152.0,31989.646484375,0.0,1883.612060546875,1.0,282.157958984375,284.22711181640625,291.8851318359375,293.99981689453125,293.1499938964844,293.1499938964844,281.8500061035156,35271.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180578947067261,1.0,0.0,0.0,3.698669672012329,3.6986939907073975,9.128183933171384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.8583984375,0.0,1582.46826171875,1895.4371337890625,0.0,2637.586669921875,0.9156702160835266,1.0,0.0,3.0,1.0,0.0
12059460,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8720598220825195,0.3883386850357055,0.3515931069850921,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.978196144104004,0.5383692979812622,0.5112319588661194,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8696274757385254,0.3861037492752075,0.2711985111236572,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.79685378074646,0.2931807041168213,0.2802243232727051,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.7124816179275513,0.2065206319093704,0.9424529671669006,285.22186279296875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.33477783203125,285.2205810546875,1.0,0.5382120013237,1.0,1.0,0.0,1.0,-2.8295233249664307,2.829516887664795,6.440127890527947e-06,2.1868910789489746,0.9232693910598756,0.9232693910598756,0.0,135.47198486328125,155.0,33083.69921875,0.0,1947.830078125,1.0,281.8577575683594,283.9869384765625,291.88018798828125,294.0753479003906,293.1499938964844,293.1499938964844,281.54998779296875,35475.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408070206642151,1.0,0.0,0.0,3.718849897384644,3.718874454498291,9.228063504451712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.4384765625,0.0,1607.128662109375,1895.4371337890625,0.0,2849.256103515625,0.9203276634216307,1.0,0.0,3.0,1.0,0.0
12059520,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8720598220825195,0.3883386850357055,0.3515931069850921,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22174072265625,0.978196144104004,0.5383692979812622,0.5112319588661194,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8696274757385254,0.3861037492752075,0.2711985111236572,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22216796875,0.79685378074646,0.2931807041168213,0.2802243232727051,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225952148437,0.7124816179275513,0.2065206319093704,0.9424529671669006,285.22186279296875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.33477783203125,285.2205810546875,1.0,0.5382120013237,1.0,1.0,0.0,1.0,-2.8295233249664307,2.829516887664795,6.440127890527947e-06,2.1868910789489746,0.9232693910598756,0.9232693910598756,0.0,135.47198486328125,155.0,33083.69921875,0.0,1947.830078125,1.0,281.8577575683594,283.9869384765625,291.88018798828125,294.0753479003906,293.1499938964844,293.1499938964844,281.54998779296875,35475.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408070206642151,1.0,0.0,0.0,3.718849897384644,3.718874454498291,9.228063504451712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.4384765625,0.0,1607.128662109375,1895.4371337890625,0.0,2849.256103515625,0.9203276634216307,1.0,0.0,3.0,1.0,0.0
