time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059580,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8562455177307129,0.3862655460834503,0.3501472771167755,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9612489938735962,0.5368089079856873,0.5098178386688232,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8567739725112915,0.3880299031734466,0.2728511691093445,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7834047675132751,0.2931192517280578,0.2806048095226288,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6996710300445557,0.2058577835559845,0.9415388107299804,285.0334167480469,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.30572509765625,285.0320739746094,1.0,0.5433546900749207,1.0,1.0,0.0,1.0,-2.8274333477020264,2.82742691040039,6.430587291106349e-06,2.1852622032165527,0.9228178262710572,0.9228178262710572,0.0,144.2403106689453,158.0,34226.66015625,0.0,1986.7470703125,1.0,281.5576477050781,283.7533264160156,291.87384033203125,294.1365661621094,293.1499938964844,293.1499938964844,281.25,35706.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573997020721436,1.0,0.0,0.0,3.730422258377075,3.7304470539093018,9.285585633733716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.8154296875,0.0,1622.252197265625,1895.4371337890625,0.0,3004.6201171875,0.923075795173645,1.0,0.0,3.0,1.0,0.0
12059640,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8562455177307129,0.3862655460834503,0.3501472771167755,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9612489938735962,0.5368089079856873,0.5098178386688232,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8567739725112915,0.3880299031734466,0.2728511691093445,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7834047675132751,0.2931192517280578,0.2806048095226288,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6996710300445557,0.2058577835559845,0.9415388107299804,285.0334167480469,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.30572509765625,285.0320739746094,1.0,0.5433546900749207,1.0,1.0,0.0,1.0,-2.8274333477020264,2.82742691040039,6.430587291106349e-06,2.1852622032165527,0.9228178262710572,0.9228178262710572,0.0,144.2403106689453,158.0,34226.66015625,0.0,1986.7470703125,1.0,281.5576477050781,283.7533264160156,291.87384033203125,294.1365661621094,293.1499938964844,293.1499938964844,281.25,35706.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573997020721436,1.0,0.0,0.0,3.730422258377075,3.7304470539093018,9.285585633733716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.8154296875,0.0,1622.252197265625,1895.4371337890625,0.0,3004.6201171875,0.923075795173645,1.0,0.0,3.0,1.0,0.0
12059700,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8503991961479187,0.3851560652256012,0.3493489027023315,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.954622209072113,0.5362665057182312,0.5094355940818787,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8523092865943909,0.3889155387878418,0.2736089527606964,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7784537076950073,0.2929927408695221,0.2806717455387115,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6947365403175354,0.2054393589496612,0.9405021667480468,284.8924865722656,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.29364013671875,284.8836364746094,1.0,0.5452610850334167,1.0,1.0,0.0,1.0,-2.82576060295105,2.825754165649414,6.4229548115690704e-06,2.18395733833313,0.9210739731788636,0.9210739731788636,0.0,147.67764282226562,158.0,35196.1953125,0.0,2000.600830078125,1.0,281.29913330078125,283.57049560546875,291.9016418457031,294.26904296875,293.1499938964844,293.1499938964844,281.25,35840.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669638633728027,1.0,0.0,0.0,3.7329587936401367,3.7329835891723633,9.298216809838776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.3994140625,0.0,1626.218994140625,1895.4371337890625,0.0,3094.3291015625,0.9237017631530762,1.0,0.0,3.0,1.0,0.0
12059760,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8451294302940369,0.3839602470397949,0.3483898043632507,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.948531687259674,0.5357140898704529,0.509002685546875,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8483964204788208,0.3897227644920349,0.2742597758769989,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7740142345428467,0.2927841544151306,0.2806138396263122,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.6902318000793457,0.2049507647752761,0.938982367515564,284.84478759765625,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.2816467285156,284.843505859375,1.0,0.5468183755874634,1.0,1.0,0.0,1.0,-2.822974920272827,2.8229684829711914,6.4102778196684085e-06,2.181795835494995,0.9198482632637024,0.9198482632637024,0.0,150.78076171875,146.0,35319.6875,0.0,2011.0167236328125,1.0,281.2574768066406,283.5215148925781,291.87823486328125,294.205078125,293.1499938964844,293.1499938964844,280.95001220703125,35953.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710302710533142,1.0,0.0,0.0,3.732850790023804,3.7328755855560303,9.297679639530544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.0390625,0.0,1626.95751953125,1895.4371337890625,0.0,3132.474609375,0.923783242702484,1.0,0.0,3.0,1.0,0.0
12059820,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.8442749381065369,0.3814982771873474,0.3461990654468536,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556091308594,0.948908030986786,0.5346023440361023,0.5079558491706848,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8503189086914062,0.3912636339664459,0.2753339111804962,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7743879556655884,0.2922613620758056,0.2801365554332733,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.6897633671760559,0.2038913965225219,0.9342674612998962,284.65576171875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2597961425781,284.6543884277344,1.0,0.5446815490722656,1.0,1.0,0.0,1.0,-2.8141391277313232,2.8141326904296875,6.370227310981136e-06,2.174973249435425,0.9143559336662292,0.9143559336662292,0.0,149.83921813964844,134.0,36338.2578125,0.0,1992.16064453125,1.0,280.9576110839844,283.2913818359375,291.8876647949219,294.2767028808594,293.1499938964844,293.1499938964844,280.6499938964844,36215.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832813501358032,1.0,0.0,0.0,3.725588798522949,3.725613594055176,9.26153859381884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.26416015625,0.0,1620.5499267578125,1895.4371337890625,0.0,3247.323974609375,0.9223273396492004,1.0,0.0,3.0,1.0,0.0
12059880,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.8442749381065369,0.3814982771873474,0.3461990654468536,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556091308594,0.948908030986786,0.5346023440361023,0.5079558491706848,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8503189086914062,0.3912636339664459,0.2753339111804962,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560363769531,0.7743879556655884,0.2922613620758056,0.2801365554332733,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.6897633671760559,0.2038913965225219,0.9342674612998962,284.65576171875,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.2597961425781,284.6543884277344,1.0,0.5446815490722656,1.0,1.0,0.0,1.0,-2.8141391277313232,2.8141326904296875,6.370227310981136e-06,2.174973249435425,0.9143559336662292,0.9143559336662292,0.0,149.83921813964844,134.0,36338.2578125,0.0,1992.16064453125,1.0,280.9576110839844,283.2913818359375,291.8876647949219,294.2767028808594,293.1499938964844,293.1499938964844,280.6499938964844,36215.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832813501358032,1.0,0.0,0.0,3.725588798522949,3.725613594055176,9.26153859381884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.26416015625,0.0,1620.5499267578125,1895.4371337890625,0.0,3247.323974609375,0.9223273396492004,1.0,0.0,3.0,1.0,0.0
12059940,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.8496796488761902,0.3789436221122741,0.3437475264072418,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.957359254360199,0.5333608984947205,0.5066275596618652,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.8587332367897034,0.3927318751811981,0.2762156724929809,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.7808036208152771,0.2916218042373657,0.2793588042259216,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.6948591470718384,0.2027609199285507,0.9283175468444824,284.4668273925781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2398376464844,284.4654846191406,1.0,0.539543092250824,1.0,1.0,0.0,1.0,-2.80257248878479,2.8025660514831543,6.317900442809332e-06,2.1660022735595703,0.9063441157341005,0.9063441157341005,0.0,144.27877807617188,122.0,37328.10546875,0.0,1946.95556640625,1.0,280.65771484375,283.0662536621094,291.8976135253906,294.3472900390625,293.1499938964844,293.1499938964844,280.3500061035156,36496.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946816921234131,1.0,0.0,0.0,3.70793890953064,3.707963466644287,9.173992907562932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.62548828125,0.0,1602.3619384765625,1895.4371337890625,0.0,3353.96142578125,0.9185587167739868,1.0,0.0,3.0,1.0,0.0
12060000,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4668884277344,0.8496796488761902,0.3789436221122741,0.3437475264072418,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.957359254360199,0.5333608984947205,0.5066275596618652,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46685791015625,0.8587332367897034,0.3927318751811981,0.2762156724929809,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.7808036208152771,0.2916218042373657,0.2793588042259216,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.6948591470718384,0.2027609199285507,0.9283175468444824,284.4668273925781,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.2398376464844,284.4654846191406,1.0,0.539543092250824,1.0,1.0,0.0,1.0,-2.80257248878479,2.8025660514831543,6.317900442809332e-06,2.1660022735595703,0.9063441157341005,0.9063441157341005,0.0,144.27877807617188,122.0,37328.10546875,0.0,1946.95556640625,1.0,280.65771484375,283.0662536621094,291.8976135253906,294.3472900390625,293.1499938964844,293.1499938964844,280.3500061035156,36496.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946816921234131,1.0,0.0,0.0,3.70793890953064,3.707963466644287,9.173992907562932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.62548828125,0.0,1602.3619384765625,1895.4371337890625,0.0,3353.96142578125,0.9185587167739868,1.0,0.0,3.0,1.0,0.0
12060060,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8595632314682007,0.376310259103775,0.3411305844783783,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27850341796875,0.970474362373352,0.5319448709487915,0.5050493478775024,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.8719707727432251,0.394148588180542,0.2769879102706909,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.7914881110191345,0.2908878028392792,0.2783902287483215,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.7037839889526367,0.2015884965658188,0.9216875433921814,284.27862548828125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2215881347656,284.27734375,1.0,0.5325701832771301,1.0,1.0,0.0,1.0,-2.789327383041382,2.789321184158325,6.258216217247536e-06,2.1557157039642334,0.8958324790000916,0.8958324790000916,0.0,136.15721130371094,110.0,38326.59765625,0.0,1887.2784423828125,1.0,280.3578796386719,282.8500366210937,291.9069519042969,294.4192199707031,293.1499938964844,293.1499938964844,280.6499938964844,36801.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059590697288512,1.0,0.0,0.0,3.679008722305298,3.679033279418945,9.031397212311276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.47802734375,0.0,1571.7239990234375,1895.4371337890625,0.0,3459.065185546875,0.9122893810272216,1.0,0.0,3.0,1.0,0.0
12060120,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8595632314682007,0.376310259103775,0.3411305844783783,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.27850341796875,0.970474362373352,0.5319448709487915,0.5050493478775024,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.8719707727432251,0.394148588180542,0.2769879102706909,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.7914881110191345,0.2908878028392792,0.2783902287483215,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.7037839889526367,0.2015884965658188,0.9216875433921814,284.27862548828125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2215881347656,284.27734375,1.0,0.5325701832771301,1.0,1.0,0.0,1.0,-2.789327383041382,2.789321184158325,6.258216217247536e-06,2.1557157039642334,0.8958324790000916,0.8958324790000916,0.0,136.15721130371094,110.0,38326.59765625,0.0,1887.2784423828125,1.0,280.3578796386719,282.8500366210937,291.9069519042969,294.4192199707031,293.1499938964844,293.1499938964844,280.6499938964844,36801.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059590697288512,1.0,0.0,0.0,3.679008722305298,3.679033279418945,9.031397212311276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.47802734375,0.0,1571.7239990234375,1895.4371337890625,0.0,3459.065185546875,0.9122893810272216,1.0,0.0,3.0,1.0,0.0
12060180,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615478515625,0.8767558336257935,0.3754663467407226,0.3394583761692047,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.988740622997284,0.5321769714355469,0.5043132901191711,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46160888671875,0.892731785774231,0.3970565497875213,0.2783575654029846,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.8085485696792603,0.291161447763443,0.2779037952423095,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.7179458737373352,0.2012165486812591,0.9168046116828918,284.461669921875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.22076416015625,284.4636535644531,1.0,0.5247992873191833,1.0,1.0,0.0,1.0,-2.781613111495972,2.781606912612915,6.223152922757436e-06,2.1495249271392822,0.8907701373100281,0.8907701373100281,0.0,125.6786651611328,98.0,37113.22265625,0.0,1825.514404296875,1.0,280.64227294921875,283.0682983398437,291.8114624023437,294.1848449707031,293.1499938964844,293.1499938964844,280.95001220703125,36735.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901665806770325,1.0,0.0,0.0,3.650757312774658,3.650781393051148,8.893223366612801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.83837890625,0.0,1539.5123291015625,1895.4371337890625,0.0,3311.765625,0.905965268611908,1.0,0.0,3.0,1.0,0.0
12060240,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4615478515625,0.8767558336257935,0.3754663467407226,0.3394583761692047,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4618835449219,0.988740622997284,0.5321769714355469,0.5043132901191711,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46160888671875,0.892731785774231,0.3970565497875213,0.2783575654029846,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46124267578125,0.8085485696792603,0.291161447763443,0.2779037952423095,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4605712890625,0.7179458737373352,0.2012165486812591,0.9168046116828918,284.461669921875,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.22076416015625,284.4636535644531,1.0,0.5247992873191833,1.0,1.0,0.0,1.0,-2.781613111495972,2.781606912612915,6.223152922757436e-06,2.1495249271392822,0.8907701373100281,0.8907701373100281,0.0,125.6786651611328,98.0,37113.22265625,0.0,1825.514404296875,1.0,280.64227294921875,283.0682983398437,291.8114624023437,294.1848449707031,293.1499938964844,293.1499938964844,280.95001220703125,36735.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901665806770325,1.0,0.0,0.0,3.650757312774658,3.650781393051148,8.893223366612801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.83837890625,0.0,1539.5123291015625,1895.4371337890625,0.0,3311.765625,0.905965268611908,1.0,0.0,3.0,1.0,0.0
12060300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085205078125,0.8890525698661804,0.3756445348262787,0.3392123579978943,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.9990000128746032,0.5329564809799194,0.5042340159416199,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6088256835937,0.9068783521652222,0.3990505933761596,0.2794395089149475,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069030761719,0.8195831775665283,0.2917326986789703,0.2780673801898956,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.7271322011947632,0.2014088928699493,0.9159749150276184,284.6090087890625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2262878417969,284.61883544921875,1.0,0.5209498405456543,1.0,1.0,0.0,1.0,-2.781728029251098,2.781721830368042,6.223708624020219e-06,2.1496329307556152,0.8899173736572266,0.8899173736572266,0.0,119.7501220703125,98.0,36149.09765625,0.0,1797.5689697265625,1.0,280.8986511230469,283.25347900390625,291.7698974609375,294.0235290527344,293.1499938964844,293.1499938964844,280.95001220703125,36634.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782005906105042,1.0,0.0,0.0,3.639021396636963,3.639045238494873,8.836137794787646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.36669921875,0.0,1525.7215576171875,1895.4371337890625,0.0,3199.71484375,0.9033181071281432,1.0,0.0,3.0,1.0,0.0
12060360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.8980367183685303,0.3760260641574859,0.3393754959106445,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6585388183594,0.9990000128746032,0.5347470641136169,0.4916932880878448,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.9184086322784424,0.4012439846992492,0.2808172702789306,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.658203125,0.8274380564689636,0.2924792170524597,0.2785682678222656,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65777587890625,0.7337682247161865,0.2017614841461181,0.9165840744972228,284.658447265625,284.95001220703125,296.492919921875,288.86627197265625,296.4926452636719,297.2361755371094,284.65936279296875,1.0,0.5164805054664612,1.0,1.0,0.0,1.0,-2.7697346210479736,2.769728422164917,6.170756932988297e-06,2.140643119812012,0.8885247111320496,0.8885247111320496,0.0,115.48873138427734,86.0,35917.87890625,0.0,1759.1900634765625,1.0,280.941650390625,283.3041687011719,291.7916259765625,294.07537841796875,293.1499938964844,293.1499938964844,281.25,36546.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715422749519348,1.0,0.0,0.0,3.629723310470581,3.629747152328491,8.791041068434424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.41015625,0.0,1514.7916259765625,1895.4371337890625,0.0,3137.277587890625,0.9011439681053162,1.0,0.0,3.0,1.0,0.0
12060420,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9205324649810792,0.3769961893558502,0.3398724496364593,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9990000128746032,0.5427414774894714,0.4600911438465118,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9460304975509644,0.4059005379676819,0.2837496697902679,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.846057116985321,0.294246643781662,0.2798276245594024,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7498658895492554,0.2027711719274521,0.9191223978996276,284.83367919921875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2744140625,284.834228515625,1.0,0.5065038204193115,1.0,1.0,0.0,1.0,-2.7405712604522705,2.740565299987793,6.041085725883022e-06,2.1179122924804688,0.8884449601173401,0.8884449601173401,0.0,106.3718490600586,89.0,34589.34765625,0.0,1672.73876953125,1.0,281.24151611328125,283.5249938964844,291.7886047363281,293.9914855957031,293.1499938964844,293.1499938964844,281.54998779296875,36324.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544820547103882,1.0,0.0,0.0,3.616992235183716,3.617015838623047,8.729480782676546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.3076171875,0.0,1499.157470703125,1895.4371337890625,0.0,2977.267333984375,0.8981480002403259,1.0,0.0,3.0,1.0,0.0
12060480,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9205324649810792,0.3769961893558502,0.3398724496364593,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.9990000128746032,0.5427414774894714,0.4600911438465118,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.9460304975509644,0.4059005379676819,0.2837496697902679,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.846057116985321,0.294246643781662,0.2798276245594024,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.7498658895492554,0.2027711719274521,0.9191223978996276,284.83367919921875,284.95001220703125,296.5053405761719,288.8591613769531,296.5050964355469,297.2744140625,284.834228515625,1.0,0.5065038204193115,1.0,1.0,0.0,1.0,-2.7405712604522705,2.740565299987793,6.041085725883022e-06,2.1179122924804688,0.8884449601173401,0.8884449601173401,0.0,106.3718490600586,89.0,34589.34765625,0.0,1672.73876953125,1.0,281.24151611328125,283.5249938964844,291.7886047363281,293.9914855957031,293.1499938964844,293.1499938964844,281.54998779296875,36324.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544820547103882,1.0,0.0,0.0,3.616992235183716,3.617015838623047,8.729480782676546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.3076171875,0.0,1499.157470703125,1895.4371337890625,0.0,2977.267333984375,0.8981480002403259,1.0,0.0,3.0,1.0,0.0
12060540,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9361504316329956,0.3780086040496826,0.3405124247074127,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.5516097545623779,0.4414310157299042,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.963324010372162,0.4099046289920807,0.2863205075263977,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8587697148323059,0.295904666185379,0.2811306416988373,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7610141038894653,0.2038806527853012,0.9228073358535768,285.00323486328125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3219909667969,285.00604248046875,1.0,0.501869261264801,1.0,1.0,0.0,1.0,-2.727977991104126,2.7279720306396484,5.984924882795895e-06,2.107817888259888,0.8904669284820557,0.8904669284820557,0.0,101.40059661865234,89.0,33446.35546875,0.0,1631.17529296875,1.0,281.5323486328125,283.7386169433594,291.7684631347656,293.885986328125,293.1499938964844,293.1499938964844,281.54998779296875,36107.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397641777992249,1.0,0.0,0.0,3.613594770431519,3.6136186122894287,8.713090551282221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.2958984375,0.0,1493.8377685546875,1895.4371337890625,0.0,2839.51220703125,0.8972502946853638,1.0,0.0,3.0,1.0,0.0
12060600,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9394891858100892,0.378254622220993,0.3407285809516907,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9990000128746032,0.5538603663444519,0.4376422166824341,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9669113159179688,0.4109096825122833,0.2870079576969147,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.861591100692749,0.2963285148143768,0.2815054655075073,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7635096907615662,0.2041827142238617,0.9239885807037354,285.0120544433594,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.33404541015625,285.01318359375,1.0,0.5010555982589722,1.0,1.0,0.0,1.0,-2.7263784408569336,2.726372480392456,5.977800356049556e-06,2.106530904769897,0.8907397985458374,0.8907397985458374,0.0,100.44993591308594,107.0,33400.96484375,0.0,1624.43798828125,1.0,281.5414428710937,283.748046875,291.7815856933594,293.9100952148437,293.1499938964844,293.1499938964844,281.8500061035156,36074.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384039998054504,1.0,0.0,0.0,3.613493204116821,3.613517045974731,8.712600561011641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.875,0.0,1493.47998046875,1895.4371337890625,0.0,2826.80712890625,0.8971932530403137,1.0,0.0,3.0,1.0,0.0
12060660,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9413642287254332,0.3798321187496185,0.3420538902282715,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.5639458894729614,0.4370577037334442,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.971354067325592,0.4162860512733459,0.2906665205955505,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8641495108604431,0.2986912131309509,0.2836561799049377,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.765902578830719,0.2059474736452102,0.9314786195755004,285.2059020996094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.38623046875,285.20806884765625,1.0,0.5042756795883179,1.0,1.0,0.0,1.0,-2.7432148456573486,2.743208646774292,6.050783213140676e-06,2.119035720825196,0.8957117795944214,0.8957117795944214,0.0,100.90023803710938,125.0,32487.54296875,0.0,1651.075927734375,1.0,281.8414611816406,283.98272705078125,291.7733459472656,293.8407592773437,293.1499938964844,293.1499938964844,282.1499938964844,35797.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238683938980103,1.0,0.0,0.0,3.6202194690704346,3.6202433109283447,8.745066111259803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.1396484375,0.0,1498.7879638671875,1895.4371337890625,0.0,2691.4443359375,0.898504376411438,1.0,0.0,3.0,1.0,0.0
12060720,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9413642287254332,0.3798321187496185,0.3420538902282715,297.4516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9990000128746032,0.5639458894729614,0.4370577037334442,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.971354067325592,0.4162860512733459,0.2906665205955505,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.8641495108604431,0.2986912131309509,0.2836561799049377,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.765902578830719,0.2059474736452102,0.9314786195755004,285.2059020996094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.38623046875,285.20806884765625,1.0,0.5042756795883179,1.0,1.0,0.0,1.0,-2.7432148456573486,2.743208646774292,6.050783213140676e-06,2.119035720825196,0.8957117795944214,0.8957117795944214,0.0,100.90023803710938,125.0,32487.54296875,0.0,1651.075927734375,1.0,281.8414611816406,283.98272705078125,291.7733459472656,293.8407592773437,293.1499938964844,293.1499938964844,282.1499938964844,35797.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238683938980103,1.0,0.0,0.0,3.6202194690704346,3.6202433109283447,8.745066111259803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.1396484375,0.0,1498.7879638671875,1895.4371337890625,0.0,2691.4443359375,0.898504376411438,1.0,0.0,3.0,1.0,0.0
12060780,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.9301487803459167,0.3817400932312011,0.3438199162483215,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9990000128746032,0.5706050992012024,0.4531682729721069,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.96416974067688,0.4220238029956817,0.2946917116641998,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8564220666885376,0.3013050258159637,0.2862051725387573,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.7593031525611877,0.2079418152570724,0.9408871531486512,285.41912841796875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.4149169921875,285.42193603515625,1.0,0.5136029124259949,1.0,1.0,0.0,1.0,-2.783886909484864,2.783880710601806,6.23101414021221e-06,2.150212526321411,0.903668224811554,0.903668224811554,0.0,106.21318817138672,143.0,31910.90234375,0.0,1736.6607666015625,1.0,282.1415710449219,284.2337646484375,291.7675476074219,293.7935485839844,293.1499938964844,293.1499938964844,281.8500061035156,35500.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122146725654602,1.0,0.0,0.0,3.637988567352295,3.638012409210205,8.831123636809934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.56201171875,0.0,1516.1229248046875,1895.4371337890625,0.0,2583.603271484375,0.902271807193756,1.0,0.0,3.0,1.0,0.0
12060840,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190368652344,0.9301487803459167,0.3817400932312011,0.3438199162483215,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.9990000128746032,0.5706050992012024,0.4531682729721069,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4191589355469,0.96416974067688,0.4220238029956817,0.2946917116641998,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8564220666885376,0.3013050258159637,0.2862051725387573,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.7593031525611877,0.2079418152570724,0.9408871531486512,285.41912841796875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.4149169921875,285.42193603515625,1.0,0.5136029124259949,1.0,1.0,0.0,1.0,-2.783886909484864,2.783880710601806,6.23101414021221e-06,2.150212526321411,0.903668224811554,0.903668224811554,0.0,106.21318817138672,143.0,31910.90234375,0.0,1736.6607666015625,1.0,282.1415710449219,284.2337646484375,291.7675476074219,293.7935485839844,293.1499938964844,293.1499938964844,281.8500061035156,35500.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122146725654602,1.0,0.0,0.0,3.637988567352295,3.638012409210205,8.831123636809934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.56201171875,0.0,1516.1229248046875,1895.4371337890625,0.0,2583.603271484375,0.902271807193756,1.0,0.0,3.0,1.0,0.0
12060900,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3019714355469,0.9208059906959534,0.3821608424186706,0.3446326851844787,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.9990000128746032,0.5720468163490295,0.466177225112915,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3015441894531,0.9569634199142456,0.424461305141449,0.2966809868812561,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031921386719,0.8498240113258362,0.3023373782634735,0.2874857485294342,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.7535767555236816,0.2087307274341583,0.9456766247749328,285.3016052246094,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.4140625,285.2938537597656,1.0,0.5199742913246155,1.0,1.0,0.0,1.0,-2.8101799488067627,2.810173511505127,6.349182058329461e-06,2.170480489730835,0.9049063920974731,0.9049063920974731,0.0,110.3835906982422,143.0,32910.4921875,0.0,1796.747802734375,1.0,281.8987731933594,284.0726013183594,291.8625793457031,294.0404357910156,293.1499938964844,293.1499938964844,281.8500061035156,35521.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241569995880127,1.0,0.0,0.0,3.6473891735076895,3.6474130153656006,8.876821766534704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.6142578125,0.0,1526.6905517578125,1895.4371337890625,0.0,2694.12353515625,0.9043328166007996,1.0,0.0,3.0,1.0,0.0
12060960,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647705078125,0.9088761210441588,0.3820071220397949,0.3448489010334015,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.9990000128746032,0.5718904137611389,0.4828036725521087,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.9466572403907776,0.4264075756072998,0.2982842922210693,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26483154296875,0.8412469029426575,0.3029928207397461,0.288414716720581,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.7460523247718811,0.2091965973377227,0.9491775035858154,285.2647399902344,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.400634765625,285.26470947265625,1.0,0.5271270275115967,1.0,1.0,0.0,1.0,-2.8376712799072266,2.837664842605591,6.473992925748462e-06,2.191704034805298,0.9065892100334167,0.9065892100334167,0.0,115.63067626953124,161.0,33237.34765625,0.0,1864.9820556640625,1.0,281.8576965332031,284.0327453613281,291.8701477050781,294.0453186035156,293.1499938964844,293.1499938964844,281.54998779296875,35558.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341729640960693,1.0,0.0,0.0,3.655128479003906,3.655152320861816,8.914532259041152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3046875,0.0,1535.57470703125,1895.4371337890625,0.0,2787.3251953125,0.90611732006073,1.0,0.0,3.0,1.0,0.0
12061020,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8837603330612183,0.3808611929416656,0.3444591164588928,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5673276782035828,0.5229348540306091,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9210957288742064,0.4295251369476318,0.3009270131587982,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8216157555580139,0.3035969734191894,0.289620965719223,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7287202477455139,0.2094199955463409,0.95323383808136,285.0993957519531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3495788574219,285.0993347167969,1.0,0.5430573225021362,1.0,1.0,0.0,1.0,-2.8949365615844727,2.894929885864258,6.73794056638144e-06,2.235940456390381,0.9071680307388306,0.9071680307388306,0.0,128.59852600097656,164.0,34690.52734375,0.0,2021.15087890625,1.0,281.5581359863281,283.8213195800781,291.8663635253906,294.1543273925781,293.1499938964844,293.1499938964844,281.25,35708.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599280118942261,1.0,0.0,0.0,3.6664764881134033,3.6665005683898926,8.969972213890287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.00830078125,0.0,1549.3895263671875,1895.4371337890625,0.0,3028.32958984375,0.9087536931037904,1.0,0.0,3.0,1.0,0.0
12061080,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8837603330612183,0.3808611929416656,0.3444591164588928,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9990000128746032,0.5673276782035828,0.5229348540306091,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.9210957288742064,0.4295251369476318,0.3009270131587982,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8216157555580139,0.3035969734191894,0.289620965719223,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.7287202477455139,0.2094199955463409,0.95323383808136,285.0993957519531,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.3495788574219,285.0993347167969,1.0,0.5430573225021362,1.0,1.0,0.0,1.0,-2.8949365615844727,2.894929885864258,6.73794056638144e-06,2.235940456390381,0.9071680307388306,0.9071680307388306,0.0,128.59852600097656,164.0,34690.52734375,0.0,2021.15087890625,1.0,281.5581359863281,283.8213195800781,291.8663635253906,294.1543273925781,293.1499938964844,293.1499938964844,281.25,35708.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599280118942261,1.0,0.0,0.0,3.6664764881134033,3.6665005683898926,8.969972213890287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.00830078125,0.0,1549.3895263671875,1895.4371337890625,0.0,3028.32958984375,0.9087536931037904,1.0,0.0,3.0,1.0,0.0
12061140,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8575969934463501,0.3789598047733307,0.3434503674507141,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.982357621192932,0.5602203011512756,0.5327218174934387,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8949651122093201,0.4318854510784149,0.3031004667282104,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7990759015083313,0.3034422993659973,0.2902008891105652,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7089502215385437,0.2088361084461212,0.954099416732788,284.91522216796875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2937316894531,284.9131164550781,1.0,0.5534265637397766,1.0,1.0,0.0,1.0,-2.9098949432373047,2.90988826751709,6.809443675592775e-06,2.248241186141968,0.9052352905273438,0.9052352905273438,0.0,143.04537963867188,167.0,35820.99609375,0.0,2117.747314453125,1.0,281.2580871582031,283.59454345703125,291.82135009765625,294.1952209472656,293.1499938964844,293.1499938964844,280.95001220703125,35914.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820720314979553,1.0,0.0,0.0,3.670439958572388,3.670464277267456,8.989376283352613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.298828125,0.0,1555.3880615234375,1895.4371337890625,0.0,3235.99560546875,0.9097724556922911,1.0,0.0,3.0,1.0,0.0
12061200,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8575969934463501,0.3789598047733307,0.3434503674507141,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.982357621192932,0.5602203011512756,0.5327218174934387,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8949651122093201,0.4318854510784149,0.3031004667282104,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7990759015083313,0.3034422993659973,0.2902008891105652,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.7089502215385437,0.2088361084461212,0.954099416732788,284.91522216796875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2937316894531,284.9131164550781,1.0,0.5534265637397766,1.0,1.0,0.0,1.0,-2.9098949432373047,2.90988826751709,6.809443675592775e-06,2.248241186141968,0.9052352905273438,0.9052352905273438,0.0,143.04537963867188,167.0,35820.99609375,0.0,2117.747314453125,1.0,281.2580871582031,283.59454345703125,291.82135009765625,294.1952209472656,293.1499938964844,293.1499938964844,280.95001220703125,35914.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820720314979553,1.0,0.0,0.0,3.670439958572388,3.670464277267456,8.989376283352613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.298828125,0.0,1555.3880615234375,1895.4371337890625,0.0,3235.99560546875,0.9097724556922911,1.0,0.0,3.0,1.0,0.0
12061260,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.8389727473258972,0.3765003979206085,0.3417945504188537,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9602049589157104,0.5560370683670044,0.5286880731582642,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8773603439331055,0.4336819946765899,0.3047692477703094,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7817628979682922,0.3027469515800476,0.2901154160499573,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.6926065683364868,0.2077515572309494,0.9518769979476928,284.7103576660156,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.261962890625,284.7082824707031,1.0,0.5593322515487671,1.0,1.0,0.0,1.0,-2.902299404144287,2.9022927284240723,6.773607765353518e-06,2.242224931716919,0.9003682136535645,0.9003682136535645,0.0,154.53985595703125,170.0,36696.703125,0.0,2161.753173828125,1.0,280.9580993652344,283.3551940917969,291.76141357421875,294.1920166015625,293.1499938964844,293.1499938964844,280.6499938964844,36179.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985066413879395,1.0,0.0,0.0,3.664555311203003,3.664579391479492,8.96057429145003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.67138671875,0.0,1550.7718505859375,1895.4371337890625,0.0,3389.65966796875,0.908632755279541,1.0,0.0,3.0,1.0,0.0
12061320,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104797363281,0.8389727473258972,0.3765003979206085,0.3417945504188537,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.9602049589157104,0.5560370683670044,0.5286880731582642,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103576660156,0.8773603439331055,0.4336819946765899,0.3047692477703094,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7817628979682922,0.3027469515800476,0.2901154160499573,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7114562988281,0.6926065683364868,0.2077515572309494,0.9518769979476928,284.7103576660156,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.261962890625,284.7082824707031,1.0,0.5593322515487671,1.0,1.0,0.0,1.0,-2.902299404144287,2.9022927284240723,6.773607765353518e-06,2.242224931716919,0.9003682136535645,0.9003682136535645,0.0,154.53985595703125,170.0,36696.703125,0.0,2161.753173828125,1.0,280.9580993652344,283.3551940917969,291.76141357421875,294.1920166015625,293.1499938964844,293.1499938964844,280.6499938964844,36179.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985066413879395,1.0,0.0,0.0,3.664555311203003,3.664579391479492,8.96057429145003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.67138671875,0.0,1550.7718505859375,1895.4371337890625,0.0,3389.65966796875,0.908632755279541,1.0,0.0,3.0,1.0,0.0
12061380,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069885253906,0.8268123865127563,0.3737812936306,0.33973228931427,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.944236695766449,0.5528592467308044,0.5258941650390625,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8666744232177734,0.4351910352706909,0.3061055243015289,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.7705422639846802,0.3017582893371582,0.2895779907703399,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.6815741062164307,0.2064346820116043,0.9477880597114564,284.5068664550781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2382202148437,284.5048522949219,1.0,0.5628736615180969,1.0,1.0,0.0,1.0,-2.892509698867798,2.892503023147583,6.727671916451072e-06,2.23452091217041,0.8927969336509705,0.8927969336509705,0.0,162.54612731933594,173.0,37510.35546875,0.0,2184.53759765625,1.0,280.658203125,283.1195068359375,291.706787109375,294.1853942871094,293.1499938964844,293.1499938964844,280.95001220703125,36477.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110167622566224,1.0,0.0,0.0,3.647627830505371,3.647651910781861,8.877983646016219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.02001953125,0.0,1534.101318359375,1895.4371337890625,0.0,3506.037353515625,0.9050507545471193,1.0,0.0,3.0,1.0,0.0
