time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061440,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069885253906,0.8268123865127563,0.3737812936306,0.33973228931427,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.944236695766449,0.5528592467308044,0.5258941650390625,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.8666744232177734,0.4351910352706909,0.3061055243015289,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072631835937,0.7705422639846802,0.3017582893371582,0.2895779907703399,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5079345703125,0.6815741062164307,0.2064346820116043,0.9477880597114564,284.5068664550781,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2382202148437,284.5048522949219,1.0,0.5628736615180969,1.0,1.0,0.0,1.0,-2.892509698867798,2.892503023147583,6.727671916451072e-06,2.23452091217041,0.8927969336509705,0.8927969336509705,0.0,162.54612731933594,173.0,37510.35546875,0.0,2184.53759765625,1.0,280.658203125,283.1195068359375,291.706787109375,294.1853942871094,293.1499938964844,293.1499938964844,280.95001220703125,36477.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110167622566224,1.0,0.0,0.0,3.647627830505371,3.647651910781861,8.877983646016219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.02001953125,0.0,1534.101318359375,1895.4371337890625,0.0,3506.037353515625,0.9050507545471193,1.0,0.0,3.0,1.0,0.0
12061500,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6244506835937,0.8223879933357239,0.3729769289493561,0.3388166725635528,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259155273437,0.9382986426353456,0.5520054697990417,0.5248387455940247,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250915527344,0.8631757497787476,0.4364249110221863,0.3068378567695617,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62335205078125,0.766562283039093,0.301542192697525,0.289316326379776,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205749511719,0.6775243282318115,0.2059687077999115,0.9456701278686525,284.6250305175781,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2327575683594,284.6328430175781,1.0,0.5641282200813293,1.0,1.0,0.0,1.0,-2.8881542682647705,2.888147354125977,6.707072316203266e-06,2.2309987545013428,0.8917483687400818,0.8917483687400818,0.0,165.53411865234375,173.0,36496.56640625,0.0,2191.796630859375,1.0,280.90118408203125,283.2811889648437,291.59576416015625,293.919677734375,293.1499938964844,293.1499938964844,280.95001220703125,36455.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019542336463928,1.0,0.0,0.0,3.638628482818604,3.6386525630950928,8.834230698084866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.9033203125,0.0,1523.9481201171875,1895.4371337890625,0.0,3421.7939453125,0.9030839204788208,1.0,0.0,3.0,1.0,0.0
12061560,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6677551269531,0.8196747899055481,0.3727276027202606,0.338480532169342,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.934602916240692,0.55182945728302,0.524495005607605,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.861488938331604,0.4381508231163025,0.307964026927948,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.7641950845718384,0.3016945123672485,0.2893989682197571,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.674995481967926,0.2057974487543106,0.9447308778762816,284.6678161621094,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.23309326171875,284.6688842773437,1.0,0.5653493404388428,1.0,1.0,0.0,1.0,-2.8876543045043945,2.88764762878418,6.704398856527405e-06,2.2304558753967285,0.8903375864028931,0.8903375864028931,0.0,167.63917541503906,176.0,36301.16796875,0.0,2201.31005859375,1.0,280.9422302246094,283.328857421875,291.5627136230469,293.8968200683594,293.1499938964844,293.1499938964844,281.25,36414.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951023817062378,1.0,0.0,0.0,3.6313886642456055,3.631412506103516,8.799109991741716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.30224609375,0.0,1515.648193359375,1895.4371337890625,0.0,3357.89013671875,0.9014121890068054,1.0,0.0,3.0,1.0,0.0
12061620,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8167147636413574,0.3730647265911102,0.3386457562446594,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.930614709854126,0.5526118874549866,0.524994432926178,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8606936931610107,0.4423740208148956,0.3107998669147491,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7618945240974426,0.3026872277259826,0.2902287542819977,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6723568439483643,0.2060691714286804,0.9455419182777404,284.85272216796875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2419738769531,284.8540344238281,1.0,0.5679306983947754,1.0,1.0,0.0,1.0,-2.893825054168701,2.8938183784484863,6.732559086231049e-06,2.234989643096924,0.8905590772628784,0.8905590772628784,0.0,170.5867156982422,179.0,35202.390625,0.0,2226.491943359375,1.0,281.2415466308594,283.5606689453125,291.5035095214844,293.7451477050781,293.1499938964844,293.1499938964844,281.54998779296875,36235.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760911226272583,1.0,0.0,0.0,3.621926069259644,3.6219499111175537,8.753313522902317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.06591796875,0.0,1503.9073486328125,1895.4371337890625,0.0,3179.938232421875,0.899183988571167,1.0,0.0,3.0,1.0,0.0
12061680,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8167147636413574,0.3730647265911102,0.3386457562446594,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.930614709854126,0.5526118874549866,0.524994432926178,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8606936931610107,0.4423740208148956,0.3107998669147491,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7618945240974426,0.3026872277259826,0.2902287542819977,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.6723568439483643,0.2060691714286804,0.9455419182777404,284.85272216796875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2419738769531,284.8540344238281,1.0,0.5679306983947754,1.0,1.0,0.0,1.0,-2.893825054168701,2.8938183784484863,6.732559086231049e-06,2.234989643096924,0.8905590772628784,0.8905590772628784,0.0,170.5867156982422,179.0,35202.390625,0.0,2226.491943359375,1.0,281.2415466308594,283.5606689453125,291.5035095214844,293.7451477050781,293.1499938964844,293.1499938964844,281.54998779296875,36235.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760911226272583,1.0,0.0,0.0,3.621926069259644,3.6219499111175537,8.753313522902317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.06591796875,0.0,1503.9073486328125,1895.4371337890625,0.0,3179.938232421875,0.899183988571167,1.0,0.0,3.0,1.0,0.0
12061740,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8154981136322021,0.3739510774612427,0.339347630739212,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9290344715118408,0.5541061758995056,0.5262549519538879,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8614252209663391,0.446678876876831,0.3137147128582001,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7612802386283875,0.3041002750396728,0.291485071182251,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.6715219020843506,0.2068230658769607,0.9486007690429688,285.0447692871094,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25506591796875,285.047119140625,1.0,0.570534884929657,1.0,1.0,0.0,1.0,-2.9048683643341064,2.9048614501953125,6.783680419175653e-06,2.243358373641968,0.893296480178833,0.893296480178833,0.0,172.5714569091797,179.0,34346.421875,0.0,2255.50146484375,1.0,281.536865234375,283.798828125,291.4706420898437,293.6434020996094,293.1499938964844,293.1499938964844,281.54998779296875,36009.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609862923622131,1.0,0.0,0.0,3.621215581893921,3.621239423751831,8.749879611968936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.70556640625,0.0,1501.4486083984375,1895.4371337890625,0.0,3038.255615234375,0.8988772034645081,1.0,0.0,3.0,1.0,0.0
12061800,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8154006004333496,0.3740705549716949,0.3394791185855865,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9289104342460632,0.5543199181556702,0.5264759659767151,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.861594021320343,0.4472687542438507,0.3141402304172516,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.761264979839325,0.3043052852153778,0.2916897535324096,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6714832186698914,0.2069434821605682,0.9491689205169678,285.0502624511719,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2568359375,285.0517883300781,1.0,0.5709203481674194,1.0,1.0,0.0,1.0,-2.9067323207855225,2.906725645065308,6.792362455598777e-06,2.244786024093628,0.8935258388519287,0.8935258388519287,0.0,172.8208770751953,182.0,34344.96484375,0.0,2259.99267578125,1.0,281.54150390625,283.8049621582031,291.4768981933594,293.6575012207031,293.1499938964844,293.1499938964844,281.8500061035156,35991.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860475480556488,1.0,0.0,0.0,3.621516942977905,3.621540546417236,8.751335371925961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.47998046875,0.0,1501.647216796875,1895.4371337890625,0.0,3033.464599609375,0.8989263772964478,1.0,0.0,3.0,1.0,0.0
12061860,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8147225975990295,0.3754571080207824,0.340694785118103,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9280662536621094,0.5565381646156311,0.5285052061080933,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.8631362318992615,0.4525820016860962,0.3177997767925262,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.7613073587417603,0.306302934885025,0.293547511100769,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.6713955998420715,0.2082056105136871,0.9546984434127808,285.245849609375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.27410888671875,285.2472839355469,1.0,0.5743582844734192,1.0,1.0,0.0,1.0,-2.9239072799682617,2.923900365829468,6.872566245874623e-06,2.257917642593384,0.8990883827209473,0.8990883827209473,0.0,174.93243408203125,185.0,33534.046875,0.0,2300.684814453125,1.0,281.8415222167969,284.0458679199219,291.4521789550781,293.58306884765625,293.1499938964844,293.1499938964844,282.1499938964844,35724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485150933265686,1.0,0.0,0.0,3.631093740463257,3.631117582321167,8.797681516625744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.05712890625,0.0,1510.183837890625,1895.4371337890625,0.0,2921.364501953125,0.9008809328079224,1.0,0.0,3.0,1.0,0.0
12061920,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8147225975990295,0.3754571080207824,0.340694785118103,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.9280662536621094,0.5565381646156311,0.5285052061080933,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2458801269531,0.8631362318992615,0.4525820016860962,0.3177997767925262,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.7613073587417603,0.306302934885025,0.293547511100769,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450256347656,0.6713955998420715,0.2082056105136871,0.9546984434127808,285.245849609375,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.27410888671875,285.2472839355469,1.0,0.5743582844734192,1.0,1.0,0.0,1.0,-2.9239072799682617,2.923900365829468,6.872566245874623e-06,2.257917642593384,0.8990883827209473,0.8990883827209473,0.0,174.93243408203125,185.0,33534.046875,0.0,2300.684814453125,1.0,281.8415222167969,284.0458679199219,291.4521789550781,293.58306884765625,293.1499938964844,293.1499938964844,282.1499938964844,35724.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485150933265686,1.0,0.0,0.0,3.631093740463257,3.631117582321167,8.797681516625744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.05712890625,0.0,1510.183837890625,1895.4371337890625,0.0,2921.364501953125,0.9008809328079224,1.0,0.0,3.0,1.0,0.0
12061980,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.8144915103912354,0.3773004114627838,0.3422695100307464,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9277708530426024,0.5592834949493408,0.5309850573539734,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.8651124238967896,0.4583777189254761,0.3217593431472778,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.761786937713623,0.3086698055267334,0.2957293391227722,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.6718268394470215,0.2098128646612167,0.961716651916504,285.4789733886719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2938537597656,285.4808044433594,1.0,0.578225314617157,1.0,1.0,0.0,1.0,-2.9445948600769043,2.9445879459381104,6.969872174522607e-06,2.27376675605774,0.9080464243888856,0.9080464243888856,0.0,177.04000854492188,188.0,33041.04296875,0.0,2348.07177734375,1.0,282.14166259765625,284.3008117675781,291.42510986328125,293.5211486816406,293.1499938964844,293.1499938964844,281.8500061035156,35418.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393344879150391,1.0,0.0,0.0,3.65189266204834,3.651916742324829,8.898756505004712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.24853515625,0.0,1530.9251708984375,1895.4371337890625,0.0,2835.498046875,0.905326247215271,1.0,0.0,3.0,1.0,0.0
12062040,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4788513183594,0.8144915103912354,0.3773004114627838,0.3422695100307464,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9277708530426024,0.5592834949493408,0.5309850573539734,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.8651124238967896,0.4583777189254761,0.3217593431472778,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786071777344,0.761786937713623,0.3086698055267334,0.2957293391227722,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.6718268394470215,0.2098128646612167,0.961716651916504,285.4789733886719,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2938537597656,285.4808044433594,1.0,0.578225314617157,1.0,1.0,0.0,1.0,-2.9445948600769043,2.9445879459381104,6.969872174522607e-06,2.27376675605774,0.9080464243888856,0.9080464243888856,0.0,177.04000854492188,188.0,33041.04296875,0.0,2348.07177734375,1.0,282.14166259765625,284.3008117675781,291.42510986328125,293.5211486816406,293.1499938964844,293.1499938964844,281.8500061035156,35418.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393344879150391,1.0,0.0,0.0,3.65189266204834,3.651916742324829,8.898756505004712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.24853515625,0.0,1530.9251708984375,1895.4371337890625,0.0,2835.498046875,0.905326247215271,1.0,0.0,3.0,1.0,0.0
12062100,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.814042329788208,0.3776224255561828,0.3429586291313171,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.927212119102478,0.560073971748352,0.5321474075317383,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.865753710269928,0.4607376158237457,0.323681890964508,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.7617613077163696,0.3095445036888122,0.2968049347400665,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.6718288660049438,0.2104223817586898,0.9653209447860718,285.3309020996094,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.29742431640625,285.3214111328125,1.0,0.5802543759346008,1.0,1.0,0.0,1.0,-2.9547641277313232,2.95475697517395,7.018210908427136e-06,2.281668901443481,0.909178912639618,0.909178912639618,0.0,178.33705139160156,188.0,33767.3984375,0.0,2372.88818359375,1.0,281.8984375,284.1217346191406,291.5045166015625,293.74664306640625,293.1499938964844,293.1499938964844,281.8500061035156,35461.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851577877998352,1.0,0.0,0.0,3.662353277206421,3.662377119064331,8.949808147917793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.06982421875,0.0,1542.9132080078125,1895.4371337890625,0.0,2950.051513671875,0.907633364200592,1.0,0.0,3.0,1.0,0.0
12062160,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.8121552467346191,0.3772813081741333,0.3429487943649292,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751159667969,0.9248958230018616,0.5601251721382141,0.5325446724891663,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752380371094,0.8649587035179138,0.4624931514263153,0.3251113295555115,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.760509192943573,0.3099744617938995,0.2974521815776825,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.6706704497337341,0.2106895893812179,0.9674994349479676,285.2752990722656,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2939758300781,285.2737121582031,1.0,0.5820845365524292,1.0,1.0,0.0,1.0,-2.960352897644043,2.960345983505249,7.044905942166224e-06,2.2860372066497803,0.910740613937378,0.910740613937378,0.0,180.2992553710937,191.0,33878.47265625,0.0,2392.896240234375,1.0,281.8575744628906,284.0668640136719,291.49395751953125,293.7200012207031,293.1499938964844,293.1499938964844,281.54998779296875,35520.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860686182975769,1.0,0.0,0.0,3.670631170272827,3.670655488967896,8.990313062895439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.34521484375,0.0,1552.638427734375,1895.4371337890625,0.0,3035.4404296875,0.9095572233200072,1.0,0.0,3.0,1.0,0.0
12062220,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8064009547233582,0.3755603730678558,0.341875821352005,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9179699420928956,0.558906078338623,0.5319802761077881,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.86155104637146,0.4650140106678009,0.327209860086441,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.75632244348526,0.3099722266197204,0.2978951036930084,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6666361093521118,0.2104889005422592,0.9685492515563964,285.043212890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.27813720703125,285.0410461425781,1.0,0.5850681662559509,1.0,1.0,0.0,1.0,-2.962712526321411,2.962705612182617,7.056168669805629e-06,2.287871122360229,0.9100664258003236,0.9100664258003236,0.0,184.96121215820312,194.0,34596.2421875,0.0,2420.73046875,1.0,281.5580139160156,283.8083190917969,291.4559020996094,293.75274658203125,293.1499938964844,293.1499938964844,281.25,35742.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814892172813416,1.0,0.0,0.0,3.6809778213500977,3.681002140045166,9.041066846293688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.59033203125,0.0,1565.96533203125,1895.4371337890625,0.0,3230.535400390625,0.9120156168937684,1.0,0.0,3.0,1.0,0.0
12062280,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8064009547233582,0.3755603730678558,0.341875821352005,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9179699420928956,0.558906078338623,0.5319802761077881,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.86155104637146,0.4650140106678009,0.327209860086441,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.75632244348526,0.3099722266197204,0.2978951036930084,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.6666361093521118,0.2104889005422592,0.9685492515563964,285.043212890625,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.27813720703125,285.0410461425781,1.0,0.5850681662559509,1.0,1.0,0.0,1.0,-2.962712526321411,2.962705612182617,7.056168669805629e-06,2.287871122360229,0.9100664258003236,0.9100664258003236,0.0,184.96121215820312,194.0,34596.2421875,0.0,2420.73046875,1.0,281.5580139160156,283.8083190917969,291.4559020996094,293.75274658203125,293.1499938964844,293.1499938964844,281.25,35742.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814892172813416,1.0,0.0,0.0,3.6809778213500977,3.681002140045166,9.041066846293688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.59033203125,0.0,1565.96533203125,1895.4371337890625,0.0,3230.535400390625,0.9120156168937684,1.0,0.0,3.0,1.0,0.0
12062340,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7996569275856018,0.3732104301452636,0.3400687575340271,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9102451801300048,0.5567601323127747,0.5303367972373962,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.857425332069397,0.4668810665607452,0.3287380635738373,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7513706684112549,0.3092943429946899,0.2975836396217346,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.6616766452789307,0.2096421420574188,0.9663069844245912,284.828369140625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2586364746094,284.8262634277344,1.0,0.5871546864509583,1.0,1.0,0.0,1.0,-2.957337617874145,2.9573304653167725,7.03041177985142e-06,2.2836434841156006,0.906687557697296,0.906687557697296,0.0,189.72499084472656,197.0,35375.53125,0.0,2434.96044921875,1.0,281.25799560546875,283.5582580566406,291.392333984375,293.7392578125,293.1499938964844,293.1499938964844,280.95001220703125,36001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896669864654541,1.0,0.0,0.0,3.6817026138305664,3.6817269325256334,9.044628086485318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.10107421875,0.0,1568.7396240234375,1895.4371337890625,0.0,3372.522705078125,0.9123495221138,1.0,0.0,3.0,1.0,0.0
12062400,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.7996569275856018,0.3732104301452636,0.3400687575340271,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9102451801300048,0.5567601323127747,0.5303367972373962,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.857425332069397,0.4668810665607452,0.3287380635738373,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.7513706684112549,0.3092943429946899,0.2975836396217346,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.6616766452789307,0.2096421420574188,0.9663069844245912,284.828369140625,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2586364746094,284.8262634277344,1.0,0.5871546864509583,1.0,1.0,0.0,1.0,-2.957337617874145,2.9573304653167725,7.03041177985142e-06,2.2836434841156006,0.906687557697296,0.906687557697296,0.0,189.72499084472656,197.0,35375.53125,0.0,2434.96044921875,1.0,281.25799560546875,283.5582580566406,291.392333984375,293.7392578125,293.1499938964844,293.1499938964844,280.95001220703125,36001.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896669864654541,1.0,0.0,0.0,3.6817026138305664,3.6817269325256334,9.044628086485318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.10107421875,0.0,1568.7396240234375,1895.4371337890625,0.0,3372.522705078125,0.9123495221138,1.0,0.0,3.0,1.0,0.0
12062460,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.7930199503898621,0.3705361187458038,0.3379285931587219,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.9030633568763732,0.5541194081306458,0.5281590819358826,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.8534573912620544,0.4683725237846374,0.3299737274646759,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7464865446090698,0.3082314729690552,0.2968555390834808,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.6566384434700012,0.2084056884050369,0.96206933259964,284.61456298828125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2387084960937,284.61248779296875,1.0,0.5885341167449951,1.0,1.0,0.0,1.0,-2.947666883468628,2.947659969329834,6.984251285757637e-06,2.276064157485962,0.9004652500152588,0.9004652500152588,0.0,194.16607666015625,200.0,36092.08203125,0.0,2439.65771484375,1.0,280.9579772949219,283.31103515625,291.335205078125,293.7238464355469,293.1499938964844,293.1499938964844,280.6499938964844,36295.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908205270767212,1.0,0.0,0.0,3.671562433242798,3.671586751937866,8.994875315693207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.45166015625,0.0,1559.5135498046875,1895.4371337890625,0.0,3479.9404296875,0.9102771282196044,1.0,0.0,3.0,1.0,0.0
12062520,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.7930199503898621,0.3705361187458038,0.3379285931587219,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.9030633568763732,0.5541194081306458,0.5281590819358826,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.8534573912620544,0.4683725237846374,0.3299737274646759,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6149597167969,0.7464865446090698,0.3082314729690552,0.2968555390834808,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.6566384434700012,0.2084056884050369,0.96206933259964,284.61456298828125,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2387084960937,284.61248779296875,1.0,0.5885341167449951,1.0,1.0,0.0,1.0,-2.947666883468628,2.947659969329834,6.984251285757637e-06,2.276064157485962,0.9004652500152588,0.9004652500152588,0.0,194.16607666015625,200.0,36092.08203125,0.0,2439.65771484375,1.0,280.9579772949219,283.31103515625,291.335205078125,293.7238464355469,293.1499938964844,293.1499938964844,280.6499938964844,36295.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908205270767212,1.0,0.0,0.0,3.671562433242798,3.671586751937866,8.994875315693207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.45166015625,0.0,1559.5135498046875,1895.4371337890625,0.0,3479.9404296875,0.9102771282196044,1.0,0.0,3.0,1.0,0.0
12062580,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40350341796875,0.7866338491439819,0.3676359057426452,0.3355598747730255,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.40313720703125,0.8964630961418152,0.5511396527290344,0.5256258249282837,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032592773437,0.84975665807724,0.4695883393287658,0.3309971690177917,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037170410156,0.7418127059936523,0.3069113194942474,0.2958511710166931,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.6517253518104553,0.2069152742624282,0.956520140171051,284.4033508300781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.21929931640625,284.4013671875,1.0,0.5893783569335938,1.0,1.0,0.0,1.0,-2.935129404067993,2.935122489929199,6.924669833097141e-06,2.266254186630249,0.8914439678192139,0.8914439678192139,0.0,198.2662353515625,188.0,36753.609375,0.0,2437.375,1.0,280.6581115722656,283.0684509277344,291.287109375,293.7142028808594,293.1499938964844,293.1499938964844,280.95001220703125,36619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177972674369812,1.0,0.0,0.0,3.649412155151367,3.649436235427856,8.886671594154905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.5390625,0.0,1537.147216796875,1895.4371337890625,0.0,3568.81640625,0.9055455327033995,1.0,0.0,3.0,1.0,0.0
12062640,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.40350341796875,0.7866338491439819,0.3676359057426452,0.3355598747730255,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.40313720703125,0.8964630961418152,0.5511396527290344,0.5256258249282837,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4032592773437,0.84975665807724,0.4695883393287658,0.3309971690177917,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4037170410156,0.7418127059936523,0.3069113194942474,0.2958511710166931,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4044189453125,0.6517253518104553,0.2069152742624282,0.956520140171051,284.4033508300781,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.21929931640625,284.4013671875,1.0,0.5893783569335938,1.0,1.0,0.0,1.0,-2.935129404067993,2.935122489929199,6.924669833097141e-06,2.266254186630249,0.8914439678192139,0.8914439678192139,0.0,198.2662353515625,188.0,36753.609375,0.0,2437.375,1.0,280.6581115722656,283.0684509277344,291.287109375,293.7142028808594,293.1499938964844,293.1499938964844,280.95001220703125,36619.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177972674369812,1.0,0.0,0.0,3.649412155151367,3.649436235427856,8.886671594154905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.5390625,0.0,1537.147216796875,1895.4371337890625,0.0,3568.81640625,0.9055455327033995,1.0,0.0,3.0,1.0,0.0
12062700,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52734375,0.786229133605957,0.3667685985565185,0.3344350457191467,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5289306640625,0.8963075876235962,0.5502068400382996,0.5243867039680481,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52838134765625,0.8507129549980164,0.4707449972629547,0.3315386176109314,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263671875,0.7418113350868225,0.3065612316131592,0.295301079750061,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234069824219,0.651404619216919,0.2063765376806259,0.9533386826515198,284.528076171875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2149963378906,284.5361633300781,1.0,0.5878342390060425,1.0,1.0,0.0,1.0,-2.9284489154815674,2.928442001342773,6.892896635690704e-06,2.260969877243042,0.8898134827613831,0.8898134827613831,0.0,197.4767608642578,188.0,35850.5703125,0.0,2421.301513671875,1.0,280.9012145996094,283.23846435546875,291.1789245605469,293.4534606933594,293.1499938964844,293.1499938964844,280.95001220703125,36598.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075883626937866,1.0,0.0,0.0,3.637675523757935,3.6376993656158447,8.829603075355408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.5947265625,0.0,1523.96630859375,1895.4371337890625,0.0,3474.20947265625,0.9029724597930908,1.0,0.0,3.0,1.0,0.0
12062760,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5731811523437,0.7883449196815491,0.3664926886558532,0.3338819146156311,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733947753906,0.898871660232544,0.5499166250228882,0.5237658619880676,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733337402344,0.8541357517242432,0.4724655151367187,0.332501083612442,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.7438600659370422,0.3066183030605316,0.2950893640518188,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5726013183594,0.6529977917671204,0.2061644196510315,0.9512550234794616,284.5732727050781,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2163391113281,284.57440185546875,1.0,0.585777223110199,1.0,1.0,0.0,1.0,-2.925428867340088,2.925421953201294,6.878350632177899e-06,2.258490085601806,0.8877984285354614,0.8877984285354614,0.0,194.7039337158203,176.0,35676.484375,0.0,2402.005859375,1.0,280.9422302246094,283.28973388671875,291.15087890625,293.4382019042969,293.1499938964844,293.1499938964844,281.25,36559.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900044858455658,1.0,0.0,0.0,3.6277265548706055,3.627750396728516,8.781372002886201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.609375,0.0,1512.693115234375,1895.4371337890625,0.0,3404.00244140625,0.9006961584091187,1.0,0.0,3.0,1.0,0.0
12062820,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7970080971717834,0.3668999373912811,0.3336378931999206,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9091143608093262,0.5504812598228455,0.5235965251922607,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8655405044555664,0.4768579304218292,0.3350738883018493,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.751829981803894,0.3075318038463592,0.2953541278839111,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.6599158644676208,0.2064563632011413,0.9498468637466432,284.77996826171875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.22772216796875,284.781982421875,1.0,0.5807406306266785,1.0,1.0,0.0,1.0,-2.926640510559082,2.926633834838867,6.88356340106111e-06,2.259211778640747,0.887184202671051,0.887184202671051,0.0,186.02932739257807,164.0,34785.06640625,0.0,2360.90087890625,1.0,281.24151611328125,283.5383605957031,291.1036071777344,293.3087158203125,293.1499938964844,293.1499938964844,281.54998779296875,36363.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805275559425354,1.0,0.0,0.0,3.61331844329834,3.613342046737671,8.711757004675746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.06201171875,0.0,1495.4293212890625,1895.4371337890625,0.0,3221.5244140625,0.8973556756973267,1.0,0.0,3.0,1.0,0.0
12062880,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.7970080971717834,0.3668999373912811,0.3336378931999206,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.9091143608093262,0.5504812598228455,0.5235965251922607,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8655405044555664,0.4768579304218292,0.3350738883018493,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.751829981803894,0.3075318038463592,0.2953541278839111,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.6599158644676208,0.2064563632011413,0.9498468637466432,284.77996826171875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.22772216796875,284.781982421875,1.0,0.5807406306266785,1.0,1.0,0.0,1.0,-2.926640510559082,2.926633834838867,6.88356340106111e-06,2.259211778640747,0.887184202671051,0.887184202671051,0.0,186.02932739257807,164.0,34785.06640625,0.0,2360.90087890625,1.0,281.24151611328125,283.5383605957031,291.1036071777344,293.3087158203125,293.1499938964844,293.1499938964844,281.54998779296875,36363.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805275559425354,1.0,0.0,0.0,3.61331844329834,3.613342046737671,8.711757004675746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.06201171875,0.0,1495.4293212890625,1895.4371337890625,0.0,3221.5244140625,0.8973556756973267,1.0,0.0,3.0,1.0,0.0
12062940,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8094626665115356,0.3681741654872894,0.3341791033744812,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9250470995903016,0.5520934462547302,0.5244383215904236,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.881173312664032,0.4819842576980591,0.3381564915180206,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7635119557380676,0.3091963827610016,0.2963130176067352,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.670475423336029,0.2074806243181228,0.9515833854675292,285.0140686035156,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2460021972656,285.01641845703125,1.0,0.5755130052566528,1.0,1.0,0.0,1.0,-2.9352409839630127,2.9352340698242188,6.923750788701e-06,2.2657065391540527,0.8899427652359009,0.8899427652359009,0.0,175.47525024414062,164.0,34155.80859375,0.0,2323.50390625,1.0,281.54010009765625,283.797119140625,291.0894775390625,293.2435302734375,293.1499938964844,293.1499938964844,281.54998779296875,36077.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657533526420593,1.0,0.0,0.0,3.6097917556762695,3.6098153591156006,8.694760254002176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.275390625,0.0,1489.4696044921875,1895.4371337890625,0.0,3082.97265625,0.8963752388954163,1.0,0.0,3.0,1.0,0.0
12063000,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8100401759147644,0.3682267963886261,0.3342149257659912,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9258240461349488,0.5521634221076965,0.5244906544685364,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8819144368171692,0.4821981489658355,0.3382956683635711,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7640780806541443,0.3092707693576813,0.296365737915039,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6709917783737183,0.2075306922197342,0.951714277267456,285.0162353515625,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2467346191406,285.018310546875,1.0,0.5752951502799988,1.0,1.0,0.0,1.0,-2.935734987258911,2.935728073120117,6.926077730895486e-06,2.266086339950561,0.8900061249732971,0.8900061249732971,0.0,175.0082550048828,152.0,34157.8046875,0.0,2322.04541015625,1.0,281.5414428710937,283.79913330078125,291.0922241210937,293.2491149902344,293.1499938964844,293.1499938964844,281.8500061035156,36071.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656668663024902,1.0,0.0,0.0,3.609794855117798,3.609818696975708,8.69477503329108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.7861328125,0.0,1489.4228515625,1895.4371337890625,0.0,3082.16162109375,0.896369218826294,1.0,0.0,3.0,1.0,0.0
12063060,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8255185484886169,0.370088130235672,0.3352979719638824,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9472137093544006,0.5545019507408142,0.5260468125343323,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.9024661779403688,0.4881185293197632,0.3419390022754669,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7800992131233215,0.3115311861038208,0.2978857755661011,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6856401562690735,0.2091313749551773,0.9559845328330994,285.251220703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.26904296875,285.2532043457031,1.0,0.5699079632759094,1.0,1.0,0.0,1.0,-2.950242280960083,2.950235366821289,6.994504929025425e-06,2.2771999835968018,0.8959560990333557,0.8959560990333557,0.0,162.9663848876953,140.0,33590.765625,0.0,2287.39111328125,1.0,281.8414611816406,284.0566101074219,291.0843811035156,293.2055969238281,293.1499938964844,293.1499938964844,282.1499938964844,35747.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552228212356567,1.0,0.0,0.0,3.6183695793151855,3.6183931827545166,8.736130894249072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.70556640625,0.0,1496.38916015625,1895.4371337890625,0.0,2984.2109375,0.8980581760406494,1.0,0.0,3.0,1.0,0.0
12063120,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.8255185484886169,0.370088130235672,0.3352979719638824,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.9472137093544006,0.5545019507408142,0.5260468125343323,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.9024661779403688,0.4881185293197632,0.3419390022754669,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7800992131233215,0.3115311861038208,0.2978857755661011,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.6856401562690735,0.2091313749551773,0.9559845328330994,285.251220703125,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.26904296875,285.2532043457031,1.0,0.5699079632759094,1.0,1.0,0.0,1.0,-2.950242280960083,2.950235366821289,6.994504929025425e-06,2.2771999835968018,0.8959560990333557,0.8959560990333557,0.0,162.9663848876953,140.0,33590.765625,0.0,2287.39111328125,1.0,281.8414611816406,284.0566101074219,291.0843811035156,293.2055969238281,293.1499938964844,293.1499938964844,282.1499938964844,35747.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552228212356567,1.0,0.0,0.0,3.6183695793151855,3.6183931827545166,8.736130894249072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.70556640625,0.0,1496.38916015625,1895.4371337890625,0.0,2984.2109375,0.8980581760406494,1.0,0.0,3.0,1.0,0.0
12063180,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.8440022468566895,0.3723096847534179,0.3367114067077636,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9707981944084167,0.5572693347930908,0.5280238389968872,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.929324746131897,0.4944469928741455,0.3458712995052337,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7998037934303284,0.314140111207962,0.2997452616691589,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.7036004066467285,0.2110886424779892,0.961910605430603,285.4834289550781,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.29248046875,285.4852600097656,1.0,0.5647470355033875,1.0,1.0,0.0,1.0,-2.968400001525879,2.968393087387085,7.080768682499183e-06,2.291172504425049,0.9049869179725648,0.9049869179725648,0.0,150.53424072265625,128.0,33062.80078125,0.0,2256.838623046875,1.0,282.1416015625,284.3097229003906,291.07135009765625,293.160888671875,293.1499938964844,293.1499938964844,281.8500061035156,35421.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471558094024658,1.0,0.0,0.0,3.639142036437988,3.6391658782958975,8.83672441887029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.7177734375,0.0,1516.8077392578125,1895.4371337890625,0.0,2908.63916015625,0.902474880218506,1.0,0.0,3.0,1.0,0.0
12063240,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832458496094,0.8440022468566895,0.3723096847534179,0.3367114067077636,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.9707981944084167,0.5572693347930908,0.5280238389968872,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835205078125,0.929324746131897,0.4944469928741455,0.3458712995052337,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.7998037934303284,0.314140111207962,0.2997452616691589,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823913574219,0.7036004066467285,0.2110886424779892,0.961910605430603,285.4834289550781,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.29248046875,285.4852600097656,1.0,0.5647470355033875,1.0,1.0,0.0,1.0,-2.968400001525879,2.968393087387085,7.080768682499183e-06,2.291172504425049,0.9049869179725648,0.9049869179725648,0.0,150.53424072265625,128.0,33062.80078125,0.0,2256.838623046875,1.0,282.1416015625,284.3097229003906,291.07135009765625,293.160888671875,293.1499938964844,293.1499938964844,281.8500061035156,35421.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471558094024658,1.0,0.0,0.0,3.639142036437988,3.6391658782958975,8.83672441887029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.7177734375,0.0,1516.8077392578125,1895.4371337890625,0.0,2908.63916015625,0.902474880218506,1.0,0.0,3.0,1.0,0.0
