time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063300,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.8541850447654724,0.3727753162384033,0.3372636139392853,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.9819878339767456,0.558010995388031,0.5288674235343933,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.9441168308258056,0.4969762861728668,0.3477262258529663,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.8103334903717041,0.3150972723960876,0.3006239831447601,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.7131019830703735,0.2118512243032455,0.9648733139038086,285.333251953125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.29742431640625,285.3236083984375,1.0,0.5621956586837769,1.0,1.0,0.0,1.0,-2.976933240890503,2.97692608833313,7.121756880223984e-06,2.297853946685791,0.9061134457588196,0.9061134457588196,0.0,144.52096557617188,128.0,33759.03125,0.0,2241.45556640625,1.0,281.8987121582031,284.12957763671875,291.1574401855469,293.3913879394531,293.1499938964844,293.1499938964844,281.8500061035156,35462.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593748211860657,1.0,0.0,0.0,3.649608373641968,3.649632215499878,8.887626563591766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.982421875,0.0,1528.713134765625,1895.4371337890625,0.0,3023.1416015625,0.9047803282737732,1.0,0.0,3.0,1.0,0.0
12063360,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.863402783870697,0.3725704848766327,0.3371082544326782,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9910836815834044,0.5580009818077087,0.5289275050163269,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27471923828125,0.9569965600967408,0.498853862285614,0.3490407168865204,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.8193477392196655,0.3155917227268219,0.3010538220405578,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7210999727249146,0.212258979678154,0.9663522243499756,285.2748107910156,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2954406738281,285.27301025390625,1.0,0.5594017505645752,1.0,1.0,0.0,1.0,-2.9807019233703613,2.9806947708129883,7.140023626561742e-06,2.3008596897125244,0.9076435565948486,0.9076435565948486,0.0,139.16586303710938,131.0,33840.2734375,0.0,2220.90185546875,1.0,281.8576965332031,284.07244873046875,291.1548767089844,293.3708190917969,293.1499938964844,293.1499938964844,281.54998779296875,35522.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681883215904236,1.0,0.0,0.0,3.6578657627105713,3.657889842987061,8.927889894039254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.884765625,0.0,1538.3551025390625,1895.4371337890625,0.0,3105.8154296875,0.9066986441612244,1.0,0.0,3.0,1.0,0.0
12063420,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8693701028823853,0.3710878193378448,0.3359474539756775,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9966711401939392,0.5566383004188538,0.5279064178466797,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9668651223182678,0.5015430450439453,0.3510286509990692,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8257113099098206,0.3156767785549164,0.3012637495994568,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7266726493835449,0.2122997790575027,0.9669875502586364,285.038330078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2823791503906,285.0362854003906,1.0,0.5575185418128967,1.0,1.0,0.0,1.0,-2.9814929962158203,2.981485843658448,7.14397265255684e-06,2.3015384674072266,0.9068758487701416,0.9068758487701416,0.0,135.4170684814453,134.0,34518.625,0.0,2203.22802734375,1.0,281.55810546875,283.8111267089844,291.13739013671875,293.41998291015625,293.1499938964844,293.1499938964844,281.25,35748.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878178596496582,1.0,0.0,0.0,3.6680209636688232,3.668045043945313,8.977531251730397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.97265625,0.0,1551.4190673828125,1895.4371337890625,0.0,3289.79443359375,0.9091167449951172,1.0,0.0,3.0,1.0,0.0
12063480,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8693701028823853,0.3710878193378448,0.3359474539756775,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9966711401939392,0.5566383004188538,0.5279064178466797,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9668651223182678,0.5015430450439453,0.3510286509990692,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8257113099098206,0.3156767785549164,0.3012637495994568,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7266726493835449,0.2122997790575027,0.9669875502586364,285.038330078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2823791503906,285.0362854003906,1.0,0.5575185418128967,1.0,1.0,0.0,1.0,-2.9814929962158203,2.981485843658448,7.14397265255684e-06,2.3015384674072266,0.9068758487701416,0.9068758487701416,0.0,135.4170684814453,134.0,34518.625,0.0,2203.22802734375,1.0,281.55810546875,283.8111267089844,291.13739013671875,293.41998291015625,293.1499938964844,293.1499938964844,281.25,35748.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878178596496582,1.0,0.0,0.0,3.6680209636688232,3.668045043945313,8.977531251730397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.97265625,0.0,1551.4190673828125,1895.4371337890625,0.0,3289.79443359375,0.9091167449951172,1.0,0.0,3.0,1.0,0.0
12063540,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8668529391288757,0.3687897026538849,0.3340647518634796,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9949590563774108,0.5541903972625732,0.5258466601371765,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.9671785831451416,0.5033819079399109,0.3524424433708191,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8245053887367249,0.3149503171443939,0.3007652759552002,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7254306077957153,0.2115702480077743,0.9645857214927672,284.7994384765625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.26385498046875,284.79736328125,1.0,0.5568400025367737,1.0,1.0,0.0,1.0,-2.97497296333313,2.974966049194336,7.112834282452241e-06,2.296536922454834,0.9029005169868468,0.9029005169868468,0.0,135.62960815429688,137.0,35110.8671875,0.0,2192.853515625,1.0,281.258056640625,283.5498352050781,291.097412109375,293.4195556640625,293.1499938964844,293.1499938964844,280.95001220703125,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009326100349426,1.0,0.0,0.0,3.667557954788208,3.667582035064697,8.975264336186228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.80517578125,0.0,1553.0592041015625,1895.4371337890625,0.0,3412.276123046875,0.9092040657997132,1.0,0.0,3.0,1.0,0.0
12063600,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.8668529391288757,0.3687897026538849,0.3340647518634796,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9949590563774108,0.5541903972625732,0.5258466601371765,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.9671785831451416,0.5033819079399109,0.3524424433708191,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8245053887367249,0.3149503171443939,0.3007652759552002,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.7254306077957153,0.2115702480077743,0.9645857214927672,284.7994384765625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.26385498046875,284.79736328125,1.0,0.5568400025367737,1.0,1.0,0.0,1.0,-2.97497296333313,2.974966049194336,7.112834282452241e-06,2.296536922454834,0.9029005169868468,0.9029005169868468,0.0,135.62960815429688,137.0,35110.8671875,0.0,2192.853515625,1.0,281.258056640625,283.5498352050781,291.097412109375,293.4195556640625,293.1499938964844,293.1499938964844,280.95001220703125,36035.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009326100349426,1.0,0.0,0.0,3.667557954788208,3.667582035064697,8.975264336186228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.80517578125,0.0,1553.0592041015625,1895.4371337890625,0.0,3412.276123046875,0.9092040657997132,1.0,0.0,3.0,1.0,0.0
12063660,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.860436737537384,0.3660348653793335,0.3317880928516388,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.9896694421768188,0.5511260032653809,0.5232017040252686,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.963102638721466,0.5047014355659485,0.3535107970237732,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.8197034597396851,0.3137274384498596,0.2998157739639282,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7208625674247742,0.2103397995233535,0.9600417017936708,284.5611877441406,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2434997558594,284.5591125488281,1.0,0.5565975308418274,1.0,1.0,0.0,1.0,-2.963741540908813,2.9637343883514404,7.0592236625088844e-06,2.287864446640014,0.8957520127296448,0.8957520127296448,0.0,137.622802734375,140.0,35629.73828125,0.0,2183.302734375,1.0,280.9581298828125,283.29156494140625,291.0677185058594,293.4192199707031,293.1499938964844,293.1499938964844,281.25,36366.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095449447631836,1.0,0.0,0.0,3.65487003326416,3.6548941135406494,8.913272608879197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.99755859375,0.0,1541.337158203125,1895.4371337890625,0.0,3492.3798828125,0.9065895676612854,1.0,0.0,3.0,1.0,0.0
12063720,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.860436737537384,0.3660348653793335,0.3317880928516388,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5609741210937,0.9896694421768188,0.5511260032653809,0.5232017040252686,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.963102638721466,0.5047014355659485,0.3535107970237732,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.8197034597396851,0.3137274384498596,0.2998157739639282,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56231689453125,0.7208625674247742,0.2103397995233535,0.9600417017936708,284.5611877441406,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2434997558594,284.5591125488281,1.0,0.5565975308418274,1.0,1.0,0.0,1.0,-2.963741540908813,2.9637343883514404,7.0592236625088844e-06,2.287864446640014,0.8957520127296448,0.8957520127296448,0.0,137.622802734375,140.0,35629.73828125,0.0,2183.302734375,1.0,280.9581298828125,283.29156494140625,291.0677185058594,293.4192199707031,293.1499938964844,293.1499938964844,281.25,36366.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095449447631836,1.0,0.0,0.0,3.65487003326416,3.6548941135406494,8.913272608879197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.99755859375,0.0,1541.337158203125,1895.4371337890625,0.0,3492.3798828125,0.9065895676612854,1.0,0.0,3.0,1.0,0.0
12063780,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8560795187950134,0.3651683628559112,0.3304974138736725,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9856832027435304,0.5499811172485352,0.5215515494346619,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.9609806537628174,0.5079345703125,0.3553428053855896,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8163279891014099,0.3135867714881897,0.2993637025356293,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7174351215362549,0.2098255902528762,0.9567304253578186,284.7622375488281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2408447265625,284.76373291015625,1.0,0.556885838508606,1.0,1.0,0.0,1.0,-2.957868814468384,2.9578616619110107,7.0307578425854445e-06,2.2831058502197266,0.8948780298233032,0.8948780298233032,0.0,139.2429656982422,143.0,34823.70703125,0.0,2181.25830078125,1.0,281.2421875,283.5230407714844,290.9599609375,293.1802978515625,293.1499938964844,293.1499938964844,281.54998779296875,36271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899707794189453,1.0,0.0,0.0,3.643810987472534,3.643834829330444,8.859413469508581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.44287109375,0.0,1528.322265625,1895.4371337890625,0.0,3309.93408203125,0.9040908813476562,1.0,0.0,3.0,1.0,0.0
12063840,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.8560795187950134,0.3651683628559112,0.3304974138736725,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76239013671875,0.9856832027435304,0.5499811172485352,0.5215515494346619,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623291015625,0.9609806537628174,0.5079345703125,0.3553428053855896,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8163279891014099,0.3135867714881897,0.2993637025356293,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7174351215362549,0.2098255902528762,0.9567304253578186,284.7622375488281,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2408447265625,284.76373291015625,1.0,0.556885838508606,1.0,1.0,0.0,1.0,-2.957868814468384,2.9578616619110107,7.0307578425854445e-06,2.2831058502197266,0.8948780298233032,0.8948780298233032,0.0,139.2429656982422,143.0,34823.70703125,0.0,2181.25830078125,1.0,281.2421875,283.5230407714844,290.9599609375,293.1802978515625,293.1499938964844,293.1499938964844,281.54998779296875,36271.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899707794189453,1.0,0.0,0.0,3.643810987472534,3.643834829330444,8.859413469508581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.44287109375,0.0,1528.322265625,1895.4371337890625,0.0,3309.93408203125,0.9040908813476562,1.0,0.0,3.0,1.0,0.0
12063900,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8554868102073669,0.3654001355171203,0.3305093348026275,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9850532412528992,0.5501704812049866,0.5214917063713074,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9616004824638368,0.5102296471595764,0.356774091720581,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8159897923469543,0.314021348953247,0.2996192574501037,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7169626951217651,0.2099788188934326,0.9568315148353576,284.9309387207031,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.245849609375,284.9411926269531,1.0,0.5574585199356079,1.0,1.0,0.0,1.0,-2.959954261779785,2.959947347640991,7.040512173261959e-06,2.284644603729248,0.8963832259178162,0.8963832259178162,0.0,139.67311096191406,143.0,34168.21875,0.0,2187.068603515625,1.0,281.49859619140625,283.7203674316406,290.9205627441406,293.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,36150.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769493103027344,1.0,0.0,0.0,3.641181468963623,3.641205549240112,8.84663165834354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.3662109375,0.0,1524.5003662109375,1895.4371337890625,0.0,3187.984375,0.9034676551818848,1.0,0.0,3.0,1.0,0.0
12063960,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8557247519493103,0.3659198880195617,0.3309051692485809,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.985176682472229,0.5507261753082275,0.5219032168388367,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9630977511405944,0.5128217935562134,0.3585156500339508,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8163920044898987,0.314716637134552,0.300187885761261,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.717203676700592,0.2103671431541443,0.9581634402275084,284.9906311035156,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2534484863281,284.99237060546875,1.0,0.5583573579788208,1.0,1.0,0.0,1.0,-2.9652979373931885,2.9652910232543945,7.065846602927195e-06,2.2887215614318848,0.8973061442375183,0.8973061442375183,0.0,139.93673706054688,146.0,34125.0,0.0,2197.7421875,1.0,281.54180908203125,283.77813720703125,290.9500427246094,293.1015930175781,293.1499938964844,293.1499938964844,281.8500061035156,36044.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701801896095276,1.0,0.0,0.0,3.641355991363525,3.641379833221436,8.847479762152943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.13623046875,0.0,1523.9053955078125,1895.4371337890625,0.0,3124.500732421875,0.903395652770996,1.0,0.0,3.0,1.0,0.0
12064020,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8563607335090637,0.3673764765262604,0.3320841789245605,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.9855633974075316,0.5524061918258667,0.5233023166656494,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9661266207695008,0.5184674859046936,0.3623203337192535,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.8174262046813965,0.3165461122989654,0.3017769157886505,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7180547118186951,0.2115759998559951,0.9629535675048828,285.2200012207031,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.27166748046875,285.2217102050781,1.0,0.5609202980995178,1.0,1.0,0.0,1.0,-2.9806325435638428,2.9806253910064697,7.139040917536477e-06,2.300525426864624,0.9028070569038392,0.9028070569038392,0.0,140.74891662597656,149.0,33497.296875,0.0,2228.838134765625,1.0,281.8417358398437,284.0321960449219,290.97027587890625,293.0773620605469,293.1499938964844,293.1499938964844,281.54998779296875,35764.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553885817527771,1.0,0.0,0.0,3.64933967590332,3.649363517761232,8.88631802808959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.72265625,0.0,1530.67236328125,1895.4371337890625,0.0,2985.764892578125,0.904991865158081,1.0,0.0,3.0,1.0,0.0
12064080,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8563607335090637,0.3673764765262604,0.3320841789245605,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201538085937,0.9855633974075316,0.5524061918258667,0.5233023166656494,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.9661266207695008,0.5184674859046936,0.3623203337192535,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.8174262046813965,0.3165461122989654,0.3017769157886505,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.7180547118186951,0.2115759998559951,0.9629535675048828,285.2200012207031,284.95001220703125,296.3317565917969,288.028564453125,296.33251953125,297.27166748046875,285.2217102050781,1.0,0.5609202980995178,1.0,1.0,0.0,1.0,-2.9806325435638428,2.9806253910064697,7.139040917536477e-06,2.300525426864624,0.9028070569038392,0.9028070569038392,0.0,140.74891662597656,149.0,33497.296875,0.0,2228.838134765625,1.0,281.8417358398437,284.0321960449219,290.97027587890625,293.0773620605469,293.1499938964844,293.1499938964844,281.54998779296875,35764.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553885817527771,1.0,0.0,0.0,3.64933967590332,3.649363517761232,8.88631802808959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.72265625,0.0,1530.67236328125,1895.4371337890625,0.0,2985.764892578125,0.904991865158081,1.0,0.0,3.0,1.0,0.0
12064140,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8533037304878235,0.367007702589035,0.3324104249477386,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9825186729431152,0.5522608757019043,0.5238882899284363,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9650263786315918,0.5222174525260925,0.365439623594284,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8153772354125977,0.3173547685146332,0.3030025064945221,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7163071632385254,0.2121468633413314,0.9671727418899536,285.0100402832031,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2721252441406,285.0081787109375,1.0,0.5638741254806519,1.0,1.0,0.0,1.0,-2.992039203643799,2.992032051086426,7.194291356427129e-06,2.3095462322235107,0.9019191861152648,0.9019191861152648,0.0,143.19680786132812,152.0,34187.7578125,0.0,2261.5498046875,1.0,281.5577697753906,283.7972412109375,291.0891418457031,293.3181457519531,293.1499938964844,293.1499938964844,281.25,35890.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872610867023468,1.0,0.0,0.0,3.654373645782471,3.654397487640381,8.910850510801538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.876953125,0.0,1537.2215576171875,1895.4371337890625,0.0,3147.300537109375,0.9061695337295532,1.0,0.0,3.0,1.0,0.0
12064200,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8533037304878235,0.367007702589035,0.3324104249477386,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9825186729431152,0.5522608757019043,0.5238882899284363,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9650263786315918,0.5222174525260925,0.365439623594284,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8153772354125977,0.3173547685146332,0.3030025064945221,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7163071632385254,0.2121468633413314,0.9671727418899536,285.0100402832031,284.95001220703125,296.2891540527344,288.0296630859375,296.2900085449219,297.2721252441406,285.0081787109375,1.0,0.5638741254806519,1.0,1.0,0.0,1.0,-2.992039203643799,2.992032051086426,7.194291356427129e-06,2.3095462322235107,0.9019191861152648,0.9019191861152648,0.0,143.19680786132812,152.0,34187.7578125,0.0,2261.5498046875,1.0,281.5577697753906,283.7972412109375,291.0891418457031,293.3181457519531,293.1499938964844,293.1499938964844,281.25,35890.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872610867023468,1.0,0.0,0.0,3.654373645782471,3.654397487640381,8.910850510801538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.876953125,0.0,1537.2215576171875,1895.4371337890625,0.0,3147.300537109375,0.9061695337295532,1.0,0.0,3.0,1.0,0.0
12064260,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8454157114028931,0.3649868369102478,0.3310520052909851,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.974391222000122,0.550143837928772,0.5224543809890747,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.9584066867828368,0.5242648720741272,0.3672126531600952,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.8088177442550659,0.3168679475784302,0.3029761016368866,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.7103812098503113,0.2116721719503402,0.9669156670570374,284.7713623046875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2578430175781,284.7691650390625,1.0,0.5661628842353821,1.0,1.0,0.0,1.0,-2.99048399925232,2.9904768466949463,7.18709952707286e-06,2.308468580245972,0.8975796103477478,0.8975796103477478,0.0,147.40960693359375,155.0,34756.453125,0.0,2280.258544921875,1.0,281.2581787109375,283.537841796875,291.10015869140625,293.3923645019531,293.1499938964844,293.1499938964844,281.54998779296875,36140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902229070663452,1.0,0.0,0.0,3.650000810623169,3.650024890899658,8.889538776202244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.37451171875,0.0,1534.2208251953125,1895.4371337890625,0.0,3312.292236328125,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12064320,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.8454157114028931,0.3649868369102478,0.3310520052909851,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.974391222000122,0.550143837928772,0.5224543809890747,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.9584066867828368,0.5242648720741272,0.3672126531600952,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.8088177442550659,0.3168679475784302,0.3029761016368866,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.7103812098503113,0.2116721719503402,0.9669156670570374,284.7713623046875,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2578430175781,284.7691650390625,1.0,0.5661628842353821,1.0,1.0,0.0,1.0,-2.99048399925232,2.9904768466949463,7.18709952707286e-06,2.308468580245972,0.8975796103477478,0.8975796103477478,0.0,147.40960693359375,155.0,34756.453125,0.0,2280.258544921875,1.0,281.2581787109375,283.537841796875,291.10015869140625,293.3923645019531,293.1499938964844,293.1499938964844,281.54998779296875,36140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902229070663452,1.0,0.0,0.0,3.650000810623169,3.650024890899658,8.889538776202244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.37451171875,0.0,1534.2208251953125,1895.4371337890625,0.0,3312.292236328125,0.9053530097007751,1.0,0.0,3.0,1.0,0.0
12064380,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8396027684211731,0.3644232451915741,0.3301610946655273,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9677189588546752,0.5493409037590027,0.5212926864624023,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9539031982421876,0.5278693437576294,0.3693868815898895,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8036066293716431,0.3170660734176636,0.3029785454273224,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7054440975189209,0.211567997932434,0.9660619497299194,284.9663391113281,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2574157714844,284.9675598144531,1.0,0.5681077837944031,1.0,1.0,0.0,1.0,-2.9895942211151123,2.98958706855774,7.182443368947133e-06,2.3076181411743164,0.8993905782699585,0.8993905782699585,0.0,150.80162048339844,158.0,33951.86328125,0.0,2295.9736328125,1.0,281.5422058105469,283.7632141113281,290.9871520996094,293.1568908691406,293.1499938964844,293.1499938964844,281.8500061035156,36006.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754172325134277,1.0,0.0,0.0,3.6488311290740967,3.648855209350586,8.883841928764014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.4423828125,0.0,1531.9171142578125,1895.4371337890625,0.0,3173.619384765625,0.9050323963165284,1.0,0.0,3.0,1.0,0.0
12064440,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8396027684211731,0.3644232451915741,0.3301610946655273,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9677189588546752,0.5493409037590027,0.5212926864624023,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9539031982421876,0.5278693437576294,0.3693868815898895,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8036066293716431,0.3170660734176636,0.3029785454273224,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7054440975189209,0.211567997932434,0.9660619497299194,284.9663391113281,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2574157714844,284.9675598144531,1.0,0.5681077837944031,1.0,1.0,0.0,1.0,-2.9895942211151123,2.98958706855774,7.182443368947133e-06,2.3076181411743164,0.8993905782699585,0.8993905782699585,0.0,150.80162048339844,158.0,33951.86328125,0.0,2295.9736328125,1.0,281.5422058105469,283.7632141113281,290.9871520996094,293.1568908691406,293.1499938964844,293.1499938964844,281.8500061035156,36006.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754172325134277,1.0,0.0,0.0,3.6488311290740967,3.648855209350586,8.883841928764014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.4423828125,0.0,1531.9171142578125,1895.4371337890625,0.0,3173.619384765625,0.9050323963165284,1.0,0.0,3.0,1.0,0.0
12064500,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.8383086919784546,0.3647397458553314,0.3302877247333526,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.966054916381836,0.5496127009391785,0.5213565230369568,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.9535213112831116,0.5302956104278564,0.3709354400634765,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12945556640625,0.8025044798851013,0.3175949454307556,0.3033668100833893,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.704359233379364,0.2118496298789978,0.9669528603553772,285.1314392089844,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.2626342773437,285.1412353515625,1.0,0.5692662000656128,1.0,1.0,0.0,1.0,-2.99321722984314,2.9932100772857666,7.199739229690749e-06,2.310361862182617,0.9021978378295898,0.9021978378295898,0.0,151.91783142089844,158.0,33284.6875,0.0,2308.18310546875,1.0,281.7987976074219,283.9570007324219,290.9432678222656,293.0040588378906,293.1499938964844,293.1499938964844,281.8500061035156,35877.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633502721786499,1.0,0.0,0.0,3.651362895965576,3.6513867378234863,8.896174108485866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.50048828125,0.0,1533.7684326171875,1895.4371337890625,0.0,3060.429931640625,0.9055550694465636,1.0,0.0,3.0,1.0,0.0
12064560,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.8378782272338867,0.365319162607193,0.3307670354843139,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.9653588533401488,0.5502129197120667,0.5218474268913269,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.9541636109352112,0.5329951643943787,0.3727754652500152,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.8022570610046387,0.318354845046997,0.3040307164192199,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.7040879130363464,0.2123335301876068,0.9688829183578492,285.1867980957031,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.2704162597656,285.1882019042969,1.0,0.5706276893615723,1.0,1.0,0.0,1.0,-2.9997096061706543,2.999702453613281,7.230926257761894e-06,2.3153388500213623,0.9043852090835572,0.9043852090835572,0.0,152.7476806640625,161.0,33230.05859375,0.0,2324.138671875,1.0,281.8418884277344,284.0108337402344,290.9703369140625,293.06982421875,293.1499938964844,293.1499938964844,281.54998779296875,35769.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569906949996948,1.0,0.0,0.0,3.656662702560425,3.656686782836914,8.922017968870932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.9921875,0.0,1538.86865234375,1895.4371337890625,0.0,3000.78515625,0.9066291451454164,1.0,0.0,3.0,1.0,0.0
12064620,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8344074487686157,0.3646459579467773,0.3308008909225464,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9610176682472228,0.5495854020118713,0.521945059299469,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9522050023078918,0.536408007144928,0.3756600022315979,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7993872761726379,0.3188190162181854,0.3049180805683136,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7015007138252258,0.2126097232103347,0.9717447757720948,284.97088623046875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2684020996094,284.96881103515625,1.0,0.5733627080917358,1.0,1.0,0.0,1.0,-3.007856130599976,3.0078487396240234,7.270700734807178e-06,2.321817398071289,0.9029303193092346,0.9029303193092346,0.0,155.6090087890625,164.0,33855.296875,0.0,2353.571533203125,1.0,281.5577392578125,283.7718505859375,291.0898132324219,293.2987976074219,293.1499938964844,293.1499938964844,281.25,35921.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702163100242615,1.0,0.0,0.0,3.660588264465332,3.660612344741821,8.941183864408231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.9111328125,0.0,1544.3892822265625,1895.4371337890625,0.0,3124.83984375,0.9075783491134644,1.0,0.0,3.0,1.0,0.0
12064680,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8344074487686157,0.3646459579467773,0.3308008909225464,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9610176682472228,0.5495854020118713,0.521945059299469,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9522050023078918,0.536408007144928,0.3756600022315979,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7993872761726379,0.3188190162181854,0.3049180805683136,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7015007138252258,0.2126097232103347,0.9717447757720948,284.97088623046875,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2684020996094,284.96881103515625,1.0,0.5733627080917358,1.0,1.0,0.0,1.0,-3.007856130599976,3.0078487396240234,7.270700734807178e-06,2.321817398071289,0.9029303193092346,0.9029303193092346,0.0,155.6090087890625,164.0,33855.296875,0.0,2353.571533203125,1.0,281.5577392578125,283.7718505859375,291.0898132324219,293.2987976074219,293.1499938964844,293.1499938964844,281.25,35921.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702163100242615,1.0,0.0,0.0,3.660588264465332,3.660612344741821,8.941183864408231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.9111328125,0.0,1544.3892822265625,1895.4371337890625,0.0,3124.83984375,0.9075783491134644,1.0,0.0,3.0,1.0,0.0
12064740,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.8272935152053833,0.362421303987503,0.3292508721351623,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9520824551582336,0.5471301674842834,0.5201758742332458,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.945655107498169,0.5381761193275452,0.3772369623184204,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7929048538208008,0.3180814683437347,0.3046457469463348,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.6955286860466003,0.2119285613298416,0.970516324043274,284.7282409667969,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.252685546875,284.72613525390625,1.0,0.5753876566886902,1.0,1.0,0.0,1.0,-3.003968000411988,3.0039608478546143,7.2521638685429934e-06,2.318922281265259,0.8979853987693787,0.8979853987693787,0.0,159.934814453125,167.0,34377.17578125,0.0,2368.656005859375,1.0,281.2581481933594,283.5099792480469,291.1117248535156,293.379150390625,293.1499938964844,293.1499938964844,281.54998779296875,36187.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855087161064148,1.0,0.0,0.0,3.654494524002075,3.654518604278565,8.911441113923502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.712890625,0.0,1539.579345703125,1895.4371337890625,0.0,3268.181396484375,0.9063885807991028,1.0,0.0,3.0,1.0,0.0
12064800,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284851074219,0.8272935152053833,0.362421303987503,0.3292508721351623,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72802734375,0.9520824551582336,0.5471301674842834,0.5201758742332458,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.945655107498169,0.5381761193275452,0.3772369623184204,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7929048538208008,0.3180814683437347,0.3046457469463348,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294921875,0.6955286860466003,0.2119285613298416,0.970516324043274,284.7282409667969,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.252685546875,284.72613525390625,1.0,0.5753876566886902,1.0,1.0,0.0,1.0,-3.003968000411988,3.0039608478546143,7.2521638685429934e-06,2.318922281265259,0.8979853987693787,0.8979853987693787,0.0,159.934814453125,167.0,34377.17578125,0.0,2368.656005859375,1.0,281.2581481933594,283.5099792480469,291.1117248535156,293.379150390625,293.1499938964844,293.1499938964844,281.54998779296875,36187.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855087161064148,1.0,0.0,0.0,3.654494524002075,3.654518604278565,8.911441113923502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.712890625,0.0,1539.579345703125,1895.4371337890625,0.0,3268.181396484375,0.9063885807991028,1.0,0.0,3.0,1.0,0.0
12064860,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8220809102058411,0.3616885840892792,0.3282069265842438,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9450901746749878,0.5460540652275085,0.518752932548523,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9414501190185548,0.5415886044502258,0.3792639672756195,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7880874872207642,0.3180858194828033,0.3044566214084625,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6909007430076599,0.2116765081882476,0.9689540863037108,284.91961669921875,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2516784667969,284.9207458496094,1.0,0.5770788192749023,1.0,1.0,0.0,1.0,-3.001320600509644,3.0013134479522705,7.238975285872584e-06,2.316702365875244,0.899149477481842,0.899149477481842,0.0,163.31695556640625,170.0,33516.8671875,0.0,2381.154052734375,1.0,281.54217529296875,283.7333984375,291.0064697265625,293.1495666503906,293.1499938964844,293.1499938964844,281.8500061035156,36065.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693605661392212,1.0,0.0,0.0,3.651145458221436,3.651169538497925,8.895115684026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.65185546875,0.0,1534.93505859375,1895.4371337890625,0.0,3116.812255859375,0.9055896401405334,1.0,0.0,3.0,1.0,0.0
12064920,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8220809102058411,0.3616885840892792,0.3282069265842438,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9450901746749878,0.5460540652275085,0.518752932548523,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9414501190185548,0.5415886044502258,0.3792639672756195,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.7880874872207642,0.3180858194828033,0.3044566214084625,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6909007430076599,0.2116765081882476,0.9689540863037108,284.91961669921875,284.95001220703125,295.9553527832031,288.0629272460937,295.95654296875,297.2516784667969,284.9207458496094,1.0,0.5770788192749023,1.0,1.0,0.0,1.0,-3.001320600509644,3.0013134479522705,7.238975285872584e-06,2.316702365875244,0.899149477481842,0.899149477481842,0.0,163.31695556640625,170.0,33516.8671875,0.0,2381.154052734375,1.0,281.54217529296875,283.7333984375,291.0064697265625,293.1495666503906,293.1499938964844,293.1499938964844,281.8500061035156,36065.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693605661392212,1.0,0.0,0.0,3.651145458221436,3.651169538497925,8.895115684026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.65185546875,0.0,1534.93505859375,1895.4371337890625,0.0,3116.812255859375,0.9055896401405334,1.0,0.0,3.0,1.0,0.0
12064980,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.820516049861908,0.3624262809753418,0.3286714851856231,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9426180720329284,0.5466547012329102,0.5190532803535461,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.941846489906311,0.5465664863586426,0.3825456500053406,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.7868520021438599,0.3192110657691955,0.3053506910800934,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6896333694458008,0.2123285681009292,0.9712411165237428,285.1372375488281,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.26434326171875,285.1385498046875,1.0,0.5793641209602356,1.0,1.0,0.0,1.0,-3.009999513626098,3.0099923610687256,7.28067925592768e-06,2.3233065605163574,0.9034658074378968,0.9034658074378968,0.0,165.22784423828125,173.0,32751.33984375,0.0,2406.874267578125,1.0,281.8418273925781,283.9795837402344,290.9942321777344,293.06512451171875,293.1499938964844,293.1499938964844,281.54998779296875,35836.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500420451164246,1.0,0.0,0.0,3.6565091609954834,3.6565332412719727,8.921269341044535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.2626953125,0.0,1539.1968994140625,1895.4371337890625,0.0,2935.664306640625,0.906640350818634,1.0,0.0,3.0,1.0,0.0
12065040,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.820516049861908,0.3624262809753418,0.3286714851856231,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9426180720329284,0.5466547012329102,0.5190532803535461,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.941846489906311,0.5465664863586426,0.3825456500053406,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.7868520021438599,0.3192110657691955,0.3053506910800934,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.6896333694458008,0.2123285681009292,0.9712411165237428,285.1372375488281,284.95001220703125,295.89044189453125,288.07049560546875,295.8916931152344,297.26434326171875,285.1385498046875,1.0,0.5793641209602356,1.0,1.0,0.0,1.0,-3.009999513626098,3.0099923610687256,7.28067925592768e-06,2.3233065605163574,0.9034658074378968,0.9034658074378968,0.0,165.22784423828125,173.0,32751.33984375,0.0,2406.874267578125,1.0,281.8418273925781,283.9795837402344,290.9942321777344,293.06512451171875,293.1499938964844,293.1499938964844,281.54998779296875,35836.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500420451164246,1.0,0.0,0.0,3.6565091609954834,3.6565332412719727,8.921269341044535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.2626953125,0.0,1539.1968994140625,1895.4371337890625,0.0,2935.664306640625,0.906640350818634,1.0,0.0,3.0,1.0,0.0
12065100,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8196908235549927,0.362320989370346,0.3289395868778229,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9413599371910096,0.5465437173843384,0.5193199515342712,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9419510364532472,0.5485038161277771,0.3842009902000427,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7862653732299805,0.3195703625679016,0.3059158027172088,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.6891008615493774,0.2125681042671203,0.9730477333068848,284.9814147949219,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2661437988281,284.9715576171875,1.0,0.5806967616081238,1.0,1.0,0.0,1.0,-3.0154900550842285,3.0154826641082764,7.307474788831314e-06,2.327634334564209,0.9021875858306884,0.9021875858306884,0.0,166.3031768798828,173.0,33353.4609375,0.0,2422.518798828125,1.0,281.5984191894531,283.79742431640625,291.0985412597656,293.30255126953125,293.1499938964844,293.1499938964844,281.54998779296875,35909.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576627373695374,1.0,0.0,0.0,3.65844202041626,3.658466100692749,8.930703074838675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.64404296875,0.0,1541.905517578125,1895.4371337890625,0.0,3007.086181640625,0.9070589542388916,1.0,0.0,3.0,1.0,0.0
