time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065160,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8173702955245972,0.3616171479225158,0.3285785019397735,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9382358193397522,0.5457813739776611,0.5189144015312195,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9401493668556212,0.5497940182685852,0.3853106796741485,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7842954993247986,0.3195207118988037,0.3060921132564544,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.6873154640197754,0.2125074118375778,0.973656177520752,284.9193725585937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2619934082031,284.9172668457031,1.0,0.5818809270858765,1.0,1.0,0.0,1.0,-3.016853094100952,3.016845703125,7.314307367778383e-06,2.328782081604004,0.9013117551803588,0.9013117551803588,0.0,168.054443359375,176.0,33341.171875,0.0,2434.044921875,1.0,281.5576171875,283.7398681640625,291.1175842285156,293.2959899902344,293.1499938964844,293.1499938964844,281.25,35994.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629230260848999,1.0,0.0,0.0,3.6577322483062735,3.657756328582764,8.92723790002492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.52880859375,0.0,1541.746826171875,1895.4371337890625,0.0,3056.421875,0.9069893956184388,1.0,0.0,3.0,1.0,0.0
12065220,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8109281659126282,0.3594438433647156,0.3270111978054046,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9297310709953308,0.5432853698730469,0.5170316696166992,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.934394598007202,0.5515451431274414,0.3868264257907867,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.778685986995697,0.3187419772148132,0.3057365715503692,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.6821109056472778,0.2118180990219116,0.972221851348877,284.7107849121094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2464599609375,284.7090759277344,1.0,0.5837407112121582,1.0,1.0,0.0,1.0,-3.0123848915100098,3.0123775005340576,7.2928537520056125e-06,2.3254168033599854,0.8963858485221863,0.8963858485221863,0.0,172.25318908691406,179.0,34086.76953125,0.0,2447.348876953125,1.0,281.2582092285156,283.4935607910156,291.14508056640625,293.39093017578125,293.1499938964844,293.1499938964844,281.54998779296875,36232.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788073658943176,1.0,0.0,0.0,3.649760246276856,3.6497843265533447,8.888366664905334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.37890625,0.0,1534.6441650390625,1895.4371337890625,0.0,3205.40234375,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12065280,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.8109281659126282,0.3594438433647156,0.3270111978054046,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9297310709953308,0.5432853698730469,0.5170316696166992,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.934394598007202,0.5515451431274414,0.3868264257907867,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.778685986995697,0.3187419772148132,0.3057365715503692,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.6821109056472778,0.2118180990219116,0.972221851348877,284.7107849121094,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2464599609375,284.7090759277344,1.0,0.5837407112121582,1.0,1.0,0.0,1.0,-3.0123848915100098,3.0123775005340576,7.2928537520056125e-06,2.3254168033599854,0.8963858485221863,0.8963858485221863,0.0,172.25318908691406,179.0,34086.76953125,0.0,2447.348876953125,1.0,281.2582092285156,283.4935607910156,291.14508056640625,293.39093017578125,293.1499938964844,293.1499938964844,281.54998779296875,36232.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788073658943176,1.0,0.0,0.0,3.649760246276856,3.6497843265533447,8.888366664905334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.37890625,0.0,1534.6441650390625,1895.4371337890625,0.0,3205.40234375,0.9053651094436646,1.0,0.0,3.0,1.0,0.0
12065340,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8060289621353149,0.3586449027061462,0.3259637057781219,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9232870936393738,0.5420804619789124,0.5155463814735413,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9308291673660278,0.5548537969589233,0.3888177573680877,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7745317816734314,0.3186629116535187,0.3054984509944916,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6780995726585388,0.2115430384874344,0.9706421494483948,284.8817443847656,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2456359863281,284.8829345703125,1.0,0.5853335857391357,1.0,1.0,0.0,1.0,-3.0095367431640625,3.0095293521881104,7.278690191014903e-06,2.3230559825897217,0.8968654870986938,0.8968654870986938,0.0,175.5443115234375,182.0,33071.25,0.0,2458.975830078125,1.0,281.5421447753906,283.7080383300781,291.0378723144531,293.1571044921875,293.1499938964844,293.1499938964844,281.8500061035156,36123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633553981781006,1.0,0.0,0.0,3.644338846206665,3.6443629264831534,8.861981086738524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.7900390625,0.0,1527.802734375,1895.4371337890625,0.0,3060.477783203125,0.9041074514389038,1.0,0.0,3.0,1.0,0.0
12065400,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8060289621353149,0.3586449027061462,0.3259637057781219,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9232870936393738,0.5420804619789124,0.5155463814735413,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9308291673660278,0.5548537969589233,0.3888177573680877,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7745317816734314,0.3186629116535187,0.3054984509944916,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.6780995726585388,0.2115430384874344,0.9706421494483948,284.8817443847656,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2456359863281,284.8829345703125,1.0,0.5853335857391357,1.0,1.0,0.0,1.0,-3.0095367431640625,3.0095293521881104,7.278690191014903e-06,2.3230559825897217,0.8968654870986938,0.8968654870986938,0.0,175.5443115234375,182.0,33071.25,0.0,2458.975830078125,1.0,281.5421447753906,283.7080383300781,291.0378723144531,293.1571044921875,293.1499938964844,293.1499938964844,281.8500061035156,36123.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633553981781006,1.0,0.0,0.0,3.644338846206665,3.6443629264831534,8.861981086738524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.7900390625,0.0,1527.802734375,1895.4371337890625,0.0,3060.477783203125,0.9041074514389038,1.0,0.0,3.0,1.0,0.0
12065460,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.804267406463623,0.3591694235801697,0.326261430978775,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9206930994987488,0.542357861995697,0.5155810117721558,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9310893416404724,0.5596006512641907,0.3919544219970703,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7732518315315247,0.3196040689945221,0.3062405884265899,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6768178343772888,0.2120929062366485,0.972563862800598,285.08270263671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2581787109375,285.0843505859375,1.0,0.5874713063240051,1.0,1.0,0.0,1.0,-3.0169003009796143,3.016893148422241,7.314140930247959e-06,2.3286499977111816,0.9002895951271057,0.9002895951271057,0.0,177.53855895996094,185.0,32156.6953125,0.0,2482.949951171875,1.0,281.8417053222656,283.9469299316406,291.0179138183594,293.0573425292969,293.1499938964844,293.1499938964844,282.1499938964844,35909.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432411551475525,1.0,0.0,0.0,3.6469647884368896,3.6469886302948,8.874756076693302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.68603515625,0.0,1529.1201171875,1895.4371337890625,0.0,2872.01171875,0.9045549035072328,1.0,0.0,3.0,1.0,0.0
12065520,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.804267406463623,0.3591694235801697,0.326261430978775,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9206930994987488,0.542357861995697,0.5155810117721558,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.9310893416404724,0.5596006512641907,0.3919544219970703,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7732518315315247,0.3196040689945221,0.3062405884265899,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.6768178343772888,0.2120929062366485,0.972563862800598,285.08270263671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2581787109375,285.0843505859375,1.0,0.5874713063240051,1.0,1.0,0.0,1.0,-3.0169003009796143,3.016893148422241,7.314140930247959e-06,2.3286499977111816,0.9002895951271057,0.9002895951271057,0.0,177.53855895996094,185.0,32156.6953125,0.0,2482.949951171875,1.0,281.8417053222656,283.9469299316406,291.0179138183594,293.0573425292969,293.1499938964844,293.1499938964844,282.1499938964844,35909.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432411551475525,1.0,0.0,0.0,3.6469647884368896,3.6469886302948,8.874756076693302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.68603515625,0.0,1529.1201171875,1895.4371337890625,0.0,2872.01171875,0.9045549035072328,1.0,0.0,3.0,1.0,0.0
12065580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8038086295127869,0.3603852987289428,0.3272555470466614,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.9196707010269164,0.5435191988945007,0.5165293216705322,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.9328147172927856,0.5651144981384277,0.3956849575042724,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.7732164859771729,0.321195125579834,0.3076448142528534,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.6768496632575989,0.2132385373115539,0.9772854447364808,285.30078125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2754821777344,285.3020324707031,1.0,0.5902771353721619,1.0,1.0,0.0,1.0,-3.031078338623047,3.0310709476470947,7.38297967473045e-06,2.339564323425293,0.9067951440811156,0.9067951440811156,0.0,179.2161407470703,188.0,31442.521484375,0.0,2518.222412109375,1.0,282.14178466796875,284.19244384765625,291.03594970703125,293.0224304199219,293.1499938964844,293.1499938964844,281.8500061035156,35642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263598084449768,1.0,0.0,0.0,3.659548997879028,3.6595730781555176,8.936108315538149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.16650390625,0.0,1541.1383056640625,1895.4371337890625,0.0,2714.585693359375,0.9071905016899108,1.0,0.0,3.0,1.0,0.0
12065640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8038086295127869,0.3603852987289428,0.3272555470466614,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.9196707010269164,0.5435191988945007,0.5165293216705322,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.9328147172927856,0.5651144981384277,0.3956849575042724,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.7732164859771729,0.321195125579834,0.3076448142528534,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.6768496632575989,0.2132385373115539,0.9772854447364808,285.30078125,284.95001220703125,295.5508117675781,288.10333251953125,295.5520935058594,297.2754821777344,285.3020324707031,1.0,0.5902771353721619,1.0,1.0,0.0,1.0,-3.031078338623047,3.0310709476470947,7.38297967473045e-06,2.339564323425293,0.9067951440811156,0.9067951440811156,0.0,179.2161407470703,188.0,31442.521484375,0.0,2518.222412109375,1.0,282.14178466796875,284.19244384765625,291.03594970703125,293.0224304199219,293.1499938964844,293.1499938964844,281.8500061035156,35642.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263598084449768,1.0,0.0,0.0,3.659548997879028,3.6595730781555176,8.936108315538149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.16650390625,0.0,1541.1383056640625,1895.4371337890625,0.0,2714.585693359375,0.9071905016899108,1.0,0.0,3.0,1.0,0.0
12065700,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.8031861186027527,0.3604133129119873,0.3276658058166504,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9187219738960266,0.5435526371002197,0.5169643759727478,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.9331636428833008,0.5671854615211487,0.3974615931510925,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7729068398475647,0.3216879963874817,0.3083626925945282,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.6766574382781982,0.2136435806751251,0.9799417853355408,285.1441650390625,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.278076171875,285.13433837890625,1.0,0.5918370485305786,1.0,1.0,0.0,1.0,-3.0382943153381348,3.0382866859436035,7.418437235173769e-06,2.345245599746704,0.9065932631492616,0.9065932631492616,0.0,180.348388671875,188.0,32062.029296875,0.0,2537.7216796875,1.0,281.8983154296875,284.0090637207031,291.1454162597656,293.2688293457031,293.1499938964844,293.1499938964844,281.8500061035156,35703.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835911214351654,1.0,0.0,0.0,3.665404796600342,3.665428876876831,8.964729545368755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.96337890625,0.0,1548.1441650390625,1895.4371337890625,0.0,2803.538818359375,0.908478856086731,1.0,0.0,3.0,1.0,0.0
12065760,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8009893894195557,0.3598212003707886,0.3274134397506714,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9159824848175048,0.5428991317749023,0.5166764259338379,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870361328125,0.9316245913505554,0.5685699582099915,0.3986465632915497,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7712660431861877,0.3217366635799408,0.3086478114128113,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.6752408146858215,0.2137148529291153,0.9812178015708924,285.08721923828125,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.274169921875,285.08563232421875,1.0,0.5932183861732483,1.0,1.0,0.0,1.0,-3.040954113006592,3.04094672203064,7.43169312045211e-06,2.347409009933472,0.9068825244903564,0.9068825244903564,0.0,182.1979522705078,191.0,32112.74609375,0.0,2552.355712890625,1.0,281.8575744628906,283.9526672363281,291.1640014648437,293.26666259765625,293.1499938964844,293.1499938964844,281.54998779296875,35773.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429551720619202,1.0,0.0,0.0,3.668886661529541,3.6689107418060303,8.981769497040659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.86376953125,0.0,1552.57958984375,1895.4371337890625,0.0,2869.33740234375,0.909338355064392,1.0,0.0,3.0,1.0,0.0
12065820,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.794884443283081,0.3578614294528961,0.3260508775711059,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.908665657043457,0.5405853390693665,0.5149887800216675,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.926552712917328,0.5704866647720337,0.400290846824646,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7664331793785095,0.3211117684841156,0.308458149433136,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.670850396156311,0.2132388800382614,0.9808436036109924,284.88238525390625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.25982666015625,284.88055419921875,1.0,0.5954070687294006,1.0,1.0,0.0,1.0,-3.038595676422119,3.038588047027588,7.42041265766602e-06,2.345691442489624,0.9042995572090148,0.9042995572090148,0.0,186.5782470703125,194.0,32927.5625,0.0,2570.5712890625,1.0,281.5580749511719,283.70574951171875,291.1859130859375,293.36383056640625,293.1499938964844,293.1499938964844,281.25,35983.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862092137336731,1.0,0.0,0.0,3.67021369934082,3.6702377796173096,8.988267268250638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1328125,0.0,1555.650390625,1895.4371337890625,0.0,3048.627685546875,0.9097707271575928,1.0,0.0,3.0,1.0,0.0
12065880,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.794884443283081,0.3578614294528961,0.3260508775711059,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.908665657043457,0.5405853390693665,0.5149887800216675,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.926552712917328,0.5704866647720337,0.400290846824646,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7664331793785095,0.3211117684841156,0.308458149433136,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.670850396156311,0.2132388800382614,0.9808436036109924,284.88238525390625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.25982666015625,284.88055419921875,1.0,0.5954070687294006,1.0,1.0,0.0,1.0,-3.038595676422119,3.038588047027588,7.42041265766602e-06,2.345691442489624,0.9042995572090148,0.9042995572090148,0.0,186.5782470703125,194.0,32927.5625,0.0,2570.5712890625,1.0,281.5580749511719,283.70574951171875,291.1859130859375,293.36383056640625,293.1499938964844,293.1499938964844,281.25,35983.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862092137336731,1.0,0.0,0.0,3.67021369934082,3.6702377796173096,8.988267268250638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1328125,0.0,1555.650390625,1895.4371337890625,0.0,3048.627685546875,0.9097707271575928,1.0,0.0,3.0,1.0,0.0
12065940,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.7880812883377075,0.3553335666656494,0.324081540107727,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.9010262489318848,0.5375149846076965,0.5124457478523254,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.9207255244255066,0.5717394351959229,0.4013990461826324,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7609198689460754,0.3198665082454681,0.3076049387454986,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.6656450629234314,0.2121846675872802,0.9776097536087036,284.6751708984375,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.23895263671875,284.6733093261719,1.0,0.5968388915061951,1.0,1.0,0.0,1.0,-3.029595375061035,3.029587984085083,7.376589564955793e-06,2.338773250579834,0.8989318609237671,0.8989318609237671,0.0,191.0765686035156,197.0,33666.9765625,0.0,2576.697509765625,1.0,281.25811767578125,283.45880126953125,291.1714782714844,293.4017639160156,293.1499938964844,293.1499938964844,281.54998779296875,36245.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770717978477478,1.0,0.0,0.0,3.661867618560791,3.66189169883728,8.947434935180354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.86962890625,0.0,1548.25390625,1895.4371337890625,0.0,3189.1328125,0.908077836036682,1.0,0.0,3.0,1.0,0.0
12066000,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.7880812883377075,0.3553335666656494,0.324081540107727,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.9010262489318848,0.5375149846076965,0.5124457478523254,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67498779296875,0.9207255244255066,0.5717394351959229,0.4013990461826324,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.675537109375,0.7609198689460754,0.3198665082454681,0.3076049387454986,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.6656450629234314,0.2121846675872802,0.9776097536087036,284.6751708984375,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.23895263671875,284.6733093261719,1.0,0.5968388915061951,1.0,1.0,0.0,1.0,-3.029595375061035,3.029587984085083,7.376589564955793e-06,2.338773250579834,0.8989318609237671,0.8989318609237671,0.0,191.0765686035156,197.0,33666.9765625,0.0,2576.697509765625,1.0,281.25811767578125,283.45880126953125,291.1714782714844,293.4017639160156,293.1499938964844,293.1499938964844,281.54998779296875,36245.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770717978477478,1.0,0.0,0.0,3.661867618560791,3.66189169883728,8.947434935180354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.86962890625,0.0,1548.25390625,1895.4371337890625,0.0,3189.1328125,0.908077836036682,1.0,0.0,3.0,1.0,0.0
12066060,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7834970355033875,0.3543240427970886,0.3228287398815155,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8958488702774048,0.5359570980072021,0.5106019973754883,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9176090955734252,0.5747557878494263,0.4031593799591064,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7571961879730225,0.3194887638092041,0.3070566952228546,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6619828939437866,0.2116829752922058,0.9748964905738832,284.8434143066406,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.236328125,284.844482421875,1.0,0.5980464220046997,1.0,1.0,0.0,1.0,-3.024054765701294,3.024047374725342,7.349198767769849e-06,2.334311246871948,0.8988834023475647,0.8988834023475647,0.0,194.3227081298828,200.0,32616.103515625,-0.0,2582.916015625,1.0,281.542236328125,283.67205810546875,291.0504150390625,293.1461486816406,293.1499938964844,293.1499938964844,281.8500061035156,36157.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597269058227539,1.0,0.0,0.0,3.655222892761232,3.65524697303772,8.914993259168114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.033203125,0.0,1540.1671142578125,1895.4371337890625,0.0,3026.44384765625,0.906562566757202,1.0,0.0,3.0,1.0,0.0
12066120,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.7834970355033875,0.3543240427970886,0.3228287398815155,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8958488702774048,0.5359570980072021,0.5106019973754883,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9176090955734252,0.5747557878494263,0.4031593799591064,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.7571961879730225,0.3194887638092041,0.3070566952228546,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.6619828939437866,0.2116829752922058,0.9748964905738832,284.8434143066406,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.236328125,284.844482421875,1.0,0.5980464220046997,1.0,1.0,0.0,1.0,-3.024054765701294,3.024047374725342,7.349198767769849e-06,2.334311246871948,0.8988834023475647,0.8988834023475647,0.0,194.3227081298828,200.0,32616.103515625,-0.0,2582.916015625,1.0,281.542236328125,283.67205810546875,291.0504150390625,293.1461486816406,293.1499938964844,293.1499938964844,281.8500061035156,36157.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597269058227539,1.0,0.0,0.0,3.655222892761232,3.65524697303772,8.914993259168114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.033203125,0.0,1540.1671142578125,1895.4371337890625,0.0,3026.44384765625,0.906562566757202,1.0,0.0,3.0,1.0,0.0
12066180,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7819140553474426,0.3546464443206787,0.3229518234729767,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8937488794326782,0.5358967781066895,0.5103304386138916,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.917971134185791,0.579253077507019,0.4061240553855896,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7560499310493469,0.3201876878738403,0.3075653612613678,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6608144044876099,0.2120653539896011,0.9760310053825378,285.0340576171875,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2488098144531,285.03533935546875,1.0,0.5998494029045105,1.0,1.0,0.0,1.0,-3.0294065475463867,3.0293991565704346,7.375006134680007e-06,2.338345527648926,0.9015902280807496,0.9015902280807496,0.0,196.229721069336,203.0,31631.025390625,-0.0,2602.986328125,1.0,281.841796875,283.9066467285156,291.023681640625,293.03399658203125,293.1499938964844,293.1499938964844,281.54998779296875,35966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380976915359497,1.0,0.0,0.0,3.6558351516723633,3.655859231948853,8.91797981239506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.07666015625,0.0,1539.41650390625,1895.4371337890625,0.0,2823.947021484375,0.90657639503479,1.0,0.0,3.0,1.0,0.0
12066240,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7819140553474426,0.3546464443206787,0.3229518234729767,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8937488794326782,0.5358967781066895,0.5103304386138916,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.917971134185791,0.579253077507019,0.4061240553855896,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7560499310493469,0.3201876878738403,0.3075653612613678,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6608144044876099,0.2120653539896011,0.9760310053825378,285.0340576171875,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2488098144531,285.03533935546875,1.0,0.5998494029045105,1.0,1.0,0.0,1.0,-3.0294065475463867,3.0293991565704346,7.375006134680007e-06,2.338345527648926,0.9015902280807496,0.9015902280807496,0.0,196.229721069336,203.0,31631.025390625,-0.0,2602.986328125,1.0,281.841796875,283.9066467285156,291.023681640625,293.03399658203125,293.1499938964844,293.1499938964844,281.54998779296875,35966.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380976915359497,1.0,0.0,0.0,3.6558351516723633,3.655859231948853,8.91797981239506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.07666015625,0.0,1539.41650390625,1895.4371337890625,0.0,2823.947021484375,0.90657639503479,1.0,0.0,3.0,1.0,0.0
12066300,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7811205387115479,0.3544283509254455,0.3230635225772857,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8927138447761536,0.535533607006073,0.5103028416633606,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.918102502822876,0.5810105204582214,0.4076263904571533,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7555384039878845,0.3203850984573364,0.3079471588134765,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6603549122810364,0.2122063636779785,0.9772940278053284,284.903076171875,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2504272460937,284.8949279785156,1.0,0.6009402871131897,1.0,1.0,0.0,1.0,-3.0332963466644287,3.033288955688477,7.394130989268888e-06,2.341421604156494,0.9000298380851746,0.9000298380851746,0.0,197.2930450439453,203.0,32413.91015625,-0.0,2615.93505859375,1.0,281.5984802246094,283.7359313964844,291.1254577636719,293.2689514160156,293.1499938964844,293.1499938964844,281.54998779296875,36030.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448998928070068,1.0,0.0,0.0,3.655491352081299,3.655515432357788,8.916302363104478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.7685546875,0.0,1539.5128173828125,1895.4371337890625,0.0,2887.527587890625,0.906487762928009,1.0,0.0,3.0,1.0,0.0
12066360,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7792133688926697,0.3537147045135498,0.3226552307605743,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8905621767044067,0.5346487760543823,0.5097287893295288,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9168913960456848,0.5821732878684998,0.4086339473724365,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7541366219520569,0.320238709449768,0.3080042004585266,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.6590873003005981,0.2120994329452514,0.9775809645652772,284.8526916503906,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2458190917969,284.85113525390625,1.0,0.6019210815429688,1.0,1.0,0.0,1.0,-3.0337464809417725,3.0337390899658203,7.396512955892831e-06,2.341848373413086,0.8988338112831116,0.8988338112831116,0.0,198.9368133544922,206.0,32458.0,-0.0,2625.30078125,1.0,281.5576171875,283.6843566894531,291.1456298828125,293.26861572265625,293.1499938964844,293.1499938964844,281.8500061035156,36103.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502588272094727,1.0,0.0,0.0,3.652862310409546,3.652886390686035,8.903481898414611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.27734375,0.0,1537.12744140625,1895.4371337890625,0.0,2937.695068359375,0.9059777855873108,1.0,0.0,3.0,1.0,0.0
12066420,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7760276198387146,0.3533518612384796,0.3221113979816437,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8868420720100403,0.533877968788147,0.5087867975234985,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.915181279182434,0.5857062935829163,0.4108785688877105,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.751758337020874,0.3205276429653168,0.3081842362880707,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6569020748138428,0.2122648954391479,0.9781819581985474,285.0229797363281,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2486267089844,285.0240783691406,1.0,0.6038597822189331,1.0,1.0,0.0,1.0,-3.0355894565582275,3.0355820655822754,7.405282303807326e-06,2.343177795410156,0.9011985063552856,0.9011985063552856,0.0,201.8984832763672,209.0,31479.12890625,-0.0,2644.189453125,1.0,281.8421630859375,283.8985900878906,291.0616455078125,293.0818786621094,293.1499938964844,293.1499938964844,281.54998779296875,35955.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381054401397705,1.0,0.0,0.0,3.6537117958068848,3.653735876083374,8.90762350991281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.39697265625,0.0,1536.9678955078125,1895.4371337890625,0.0,2824.019287109375,0.9060906767845154,1.0,0.0,3.0,1.0,0.0
12066480,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7760276198387146,0.3533518612384796,0.3221113979816437,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8868420720100403,0.533877968788147,0.5087867975234985,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.915181279182434,0.5857062935829163,0.4108785688877105,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.751758337020874,0.3205276429653168,0.3081842362880707,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6569020748138428,0.2122648954391479,0.9781819581985474,285.0229797363281,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2486267089844,285.0240783691406,1.0,0.6038597822189331,1.0,1.0,0.0,1.0,-3.0355894565582275,3.0355820655822754,7.405282303807326e-06,2.343177795410156,0.9011985063552856,0.9011985063552856,0.0,201.8984832763672,209.0,31479.12890625,-0.0,2644.189453125,1.0,281.8421630859375,283.8985900878906,291.0616455078125,293.0818786621094,293.1499938964844,293.1499938964844,281.54998779296875,35955.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381054401397705,1.0,0.0,0.0,3.6537117958068848,3.653735876083374,8.90762350991281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.39697265625,0.0,1536.9678955078125,1895.4371337890625,0.0,2824.019287109375,0.9060906767845154,1.0,0.0,3.0,1.0,0.0
12066540,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.772749125957489,0.3521686494350433,0.3215378224849701,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8830222487449646,0.5322968363761902,0.507820188999176,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9132413268089294,0.5881187915802002,0.4129905998706817,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7493276000022888,0.3203360438346863,0.3083785772323608,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.6547082662582397,0.2121307402849197,0.9790014028549194,284.839599609375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416381835937,284.8379211425781,1.0,0.6058628559112549,1.0,1.0,0.0,1.0,-3.037505626678467,3.037498235702514,7.414935225824593e-06,2.3447842597961426,0.8982495069503784,0.8982495069503784,0.0,205.0392608642578,212.0,32289.908203125,-0.0,2664.155029296875,1.0,281.5578308105469,283.67498779296875,291.1426086425781,293.2648620605469,293.1499938964844,293.1499938964844,281.8500061035156,36106.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851485550403595,1.0,0.0,0.0,3.650607109069824,3.6506311893463135,8.892492360246251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.33642578125,0.0,1534.6435546875,1895.4371337890625,0.0,2949.186767578125,0.9054741859436036,1.0,0.0,3.0,1.0,0.0
12066600,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398132324219,0.772749125957489,0.3521686494350433,0.3215378224849701,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8830222487449646,0.5322968363761902,0.507820188999176,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.9132413268089294,0.5881187915802002,0.4129905998706817,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.7493276000022888,0.3203360438346863,0.3083785772323608,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.6547082662582397,0.2121307402849197,0.9790014028549194,284.839599609375,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2416381835937,284.8379211425781,1.0,0.6058628559112549,1.0,1.0,0.0,1.0,-3.037505626678467,3.037498235702514,7.414935225824593e-06,2.3447842597961426,0.8982495069503784,0.8982495069503784,0.0,205.0392608642578,212.0,32289.908203125,-0.0,2664.155029296875,1.0,281.5578308105469,283.67498779296875,291.1426086425781,293.2648620605469,293.1499938964844,293.1499938964844,281.8500061035156,36106.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851485550403595,1.0,0.0,0.0,3.650607109069824,3.6506311893463135,8.892492360246251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.33642578125,0.0,1534.6435546875,1895.4371337890625,0.0,2949.186767578125,0.9054741859436036,1.0,0.0,3.0,1.0,0.0
12066660,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7694897055625916,0.3516977429389953,0.3208828270435333,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8792052268981934,0.5313629508018494,0.5067029595375061,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9113438725471495,0.5914409756660461,0.4150483012199402,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7468493580818176,0.3204856216907501,0.3084144592285156,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.652421772480011,0.2121897935867309,0.9790952801704408,285.008544921875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2431335449219,285.0096130371094,1.0,0.6076887845993042,1.0,1.0,0.0,1.0,-3.0379958152771,3.0379884243011475,7.417073902615812e-06,2.345054864883423,0.9004114270210266,0.9004114270210266,0.0,208.11415100097656,215.0,31302.865234375,-0.0,2681.047607421875,1.0,281.8421630859375,283.8885803222656,291.0428466796875,293.05572509765625,293.1499938964844,293.1499938964844,281.54998779296875,35967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384035229682922,1.0,0.0,0.0,3.6510181427001953,3.651042222976685,8.894494953892718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.97119140625,0.0,1534.0570068359375,1895.4371337890625,0.0,2826.80322265625,0.9054954051971436,1.0,0.0,3.0,1.0,0.0
12066720,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7694897055625916,0.3516977429389953,0.3208828270435333,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8792052268981934,0.5313629508018494,0.5067029595375061,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9113438725471495,0.5914409756660461,0.4150483012199402,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7468493580818176,0.3204856216907501,0.3084144592285156,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.652421772480011,0.2121897935867309,0.9790952801704408,285.008544921875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.2431335449219,285.0096130371094,1.0,0.6076887845993042,1.0,1.0,0.0,1.0,-3.0379958152771,3.0379884243011475,7.417073902615812e-06,2.345054864883423,0.9004114270210266,0.9004114270210266,0.0,208.11415100097656,215.0,31302.865234375,-0.0,2681.047607421875,1.0,281.8421630859375,283.8885803222656,291.0428466796875,293.05572509765625,293.1499938964844,293.1499938964844,281.54998779296875,35967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384035229682922,1.0,0.0,0.0,3.6510181427001953,3.651042222976685,8.894494953892718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.97119140625,0.0,1534.0570068359375,1895.4371337890625,0.0,2826.80322265625,0.9054954051971436,1.0,0.0,3.0,1.0,0.0
12066780,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.7663146257400513,0.3504608571529388,0.320252776145935,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.875489354133606,0.5296937823295593,0.5056407451629639,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9094841480255128,0.5937450528144836,0.4170771837234497,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.744477391242981,0.320206344127655,0.3085178732872009,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6502764225006104,0.2119901627302169,0.9795874953269958,284.8247985839844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2359619140625,284.8231506347656,1.0,0.6095849275588989,1.0,1.0,0.0,1.0,-3.039126396179199,3.039118766784668,7.422878752549877e-06,2.3460476398468018,0.8972628712654114,0.8972628712654114,0.0,211.25347900390625,218.0,32111.0,-0.0,2699.51220703125,1.0,281.5578308105469,283.6652526855469,291.1190185546875,293.2312927246094,293.1499938964844,293.1499938964844,281.8500061035156,36124.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508990406990051,1.0,0.0,0.0,3.647271871566773,3.6472957134246826,8.876250490175153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.61865234375,0.0,1531.064697265625,1895.4371337890625,0.0,2943.692138671875,0.9047397375106812,1.0,0.0,3.0,1.0,0.0
12066840,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.7663146257400513,0.3504608571529388,0.320252776145935,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.875489354133606,0.5296937823295593,0.5056407451629639,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9094841480255128,0.5937450528144836,0.4170771837234497,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.744477391242981,0.320206344127655,0.3085178732872009,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6502764225006104,0.2119901627302169,0.9795874953269958,284.8247985839844,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2359619140625,284.8231506347656,1.0,0.6095849275588989,1.0,1.0,0.0,1.0,-3.039126396179199,3.039118766784668,7.422878752549877e-06,2.3460476398468018,0.8972628712654114,0.8972628712654114,0.0,211.25347900390625,218.0,32111.0,-0.0,2699.51220703125,1.0,281.5578308105469,283.6652526855469,291.1190185546875,293.2312927246094,293.1499938964844,293.1499938964844,281.8500061035156,36124.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508990406990051,1.0,0.0,0.0,3.647271871566773,3.6472957134246826,8.876250490175153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.61865234375,0.0,1531.064697265625,1895.4371337890625,0.0,2943.692138671875,0.9047397375106812,1.0,0.0,3.0,1.0,0.0
12066900,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7643378973007202,0.3499970734119415,0.3196901679039001,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8732406497001648,0.5289795398712158,0.5048260688781738,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.90811687707901,0.5951216220855713,0.4178664982318878,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7429593801498413,0.320105642080307,0.3083682954311371,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6488802433013916,0.2118915617465973,0.9791052341461182,284.94970703125,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.234130859375,284.9573669433594,1.0,0.6103987097740173,1.0,1.0,0.0,1.0,-3.037655830383301,3.0376484394073486,7.415579602820799e-06,2.344862461090088,0.8984487056732178,0.8984487056732178,0.0,213.0039825439453,218.0,31250.45703125,-0.0,2705.72119140625,1.0,281.8012084960937,283.8318786621094,291.03253173828125,293.013916015625,293.1499938964844,293.1499938964844,281.8500061035156,36057.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430517911911011,1.0,0.0,0.0,3.645992994308472,3.646016836166382,8.870026704244083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.02734375,0.0,1529.1478271484375,1895.4371337890625,0.0,2870.24072265625,0.9044630527496338,1.0,0.0,3.0,1.0,0.0
12066960,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7632057070732117,0.3499521911144256,0.3195606172084808,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8718327879905701,0.5286970734596252,0.5044596195220947,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9077314138412476,0.5969950556755066,0.4190773963928222,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7421036958694458,0.3202927708625793,0.3084885478019714,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6480908989906311,0.2120073735713958,0.9794685244560242,284.99365234375,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2374267578125,284.99468994140625,1.0,0.6113212704658508,1.0,1.0,0.0,1.0,-3.039091348648072,3.039083957672119,7.422443559335079e-06,2.345908641815185,0.8992226719856262,0.8992226719856262,0.0,214.2981109619141,221.0,31123.888671875,-0.0,2715.236328125,1.0,281.84228515625,283.8793334960937,291.0165710449219,293.0191955566406,293.1499938964844,293.1499938964844,282.1499938964844,35986.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373994827270508,1.0,0.0,0.0,3.646949529647827,3.646973371505737,8.874681611814594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.8212890625,0.0,1529.6785888671875,1895.4371337890625,0.0,2817.428466796875,0.9045984745025636,1.0,0.0,3.0,1.0,0.0
