time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067020,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.7620521187782288,0.350506067276001,0.3199366629123688,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8701504468917847,0.5288615226745605,0.5044602751731873,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9081828594207764,0.6014857292175293,0.4220689237117767,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.7413418292999268,0.3212081789970398,0.3092504441738128,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.6474540829658508,0.2126908600330352,0.9821733236312866,285.1820678710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2505798339844,285.18328857421875,1.0,0.6135371923446655,1.0,1.0,0.0,1.0,-3.0473010540008545,3.0472934246063232,7.4624585977289826e-06,2.352186679840088,0.9038878083229064,0.9038878083229064,0.0,216.3973999023437,224.0,30178.39453125,-0.0,2742.23779296875,1.0,282.1417541503906,284.1124572753906,290.97607421875,292.9023742675781,293.1499938964844,293.1499938964844,281.8500061035156,35772.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819038987159729,1.0,0.0,0.0,3.654771566390991,3.654795646667481,8.912791713555634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.84423828125,0.0,1536.781005859375,1895.4371337890625,0.0,2646.668212890625,0.9062064290046692,1.0,0.0,3.0,1.0,0.0
12067080,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.7620521187782288,0.350506067276001,0.3199366629123688,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8701504468917847,0.5288615226745605,0.5044602751731873,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.9081828594207764,0.6014857292175293,0.4220689237117767,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.7413418292999268,0.3212081789970398,0.3092504441738128,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.6474540829658508,0.2126908600330352,0.9821733236312866,285.1820678710937,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2505798339844,285.18328857421875,1.0,0.6135371923446655,1.0,1.0,0.0,1.0,-3.0473010540008545,3.0472934246063232,7.4624585977289826e-06,2.352186679840088,0.9038878083229064,0.9038878083229064,0.0,216.3973999023437,224.0,30178.39453125,-0.0,2742.23779296875,1.0,282.1417541503906,284.1124572753906,290.97607421875,292.9023742675781,293.1499938964844,293.1499938964844,281.8500061035156,35772.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819038987159729,1.0,0.0,0.0,3.654771566390991,3.654795646667481,8.912791713555634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.84423828125,0.0,1536.781005859375,1895.4371337890625,0.0,2646.668212890625,0.9062064290046692,1.0,0.0,3.0,1.0,0.0
12067140,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7597605586051941,0.3497250974178314,0.3197930157184601,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8673534393310547,0.5277358889579773,0.5039939880371094,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9072118997573853,0.6042572259902954,0.4244978129863739,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7397511601448059,0.3213559985160827,0.3098106384277344,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6461505889892578,0.212902545928955,0.9846696853637696,284.9991760253906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2471008300781,284.9974975585937,1.0,0.6158896684646606,1.0,1.0,0.0,1.0,-3.05317497253418,3.0531673431396484,7.491668384318473e-06,2.3568947315216064,0.9030730724334716,0.9030730724334716,0.0,219.3603515625,227.0,31050.525390625,-0.0,2769.2314453125,1.0,281.8577575683594,283.8890075683594,291.0814819335937,293.1231689453125,293.1499938964844,293.1499938964844,281.54998779296875,35894.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340436220169067,1.0,0.0,0.0,3.659538507461548,3.659562587738037,8.936057156461175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.7548828125,0.0,1543.014404296875,1895.4371337890625,0.0,2786.118896484375,0.9073281288146972,1.0,0.0,3.0,1.0,0.0
12067200,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7597605586051941,0.3497250974178314,0.3197930157184601,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8673534393310547,0.5277358889579773,0.5039939880371094,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9072118997573853,0.6042572259902954,0.4244978129863739,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7397511601448059,0.3213559985160827,0.3098106384277344,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6461505889892578,0.212902545928955,0.9846696853637696,284.9991760253906,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2471008300781,284.9974975585937,1.0,0.6158896684646606,1.0,1.0,0.0,1.0,-3.05317497253418,3.0531673431396484,7.491668384318473e-06,2.3568947315216064,0.9030730724334716,0.9030730724334716,0.0,219.3603515625,227.0,31050.525390625,-0.0,2769.2314453125,1.0,281.8577575683594,283.8890075683594,291.0814819335937,293.1231689453125,293.1499938964844,293.1499938964844,281.54998779296875,35894.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340436220169067,1.0,0.0,0.0,3.659538507461548,3.659562587738037,8.936057156461175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.7548828125,0.0,1543.014404296875,1895.4371337890625,0.0,2786.118896484375,0.9073281288146972,1.0,0.0,3.0,1.0,0.0
12067260,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7552552819252014,0.3476517796516418,0.3183279037475586,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8623198866844177,0.5251688957214355,0.5020352005958557,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.9037343859672546,0.6054866313934326,0.4256799519062042,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7362813353538513,0.3204413056373596,0.3093374669551849,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.643051028251648,0.2122669667005539,0.9835044145584106,284.7937927246094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.22967529296875,284.7919311523437,1.0,0.6176173090934753,1.0,1.0,0.0,1.0,-3.0485191345214844,3.048511743545532,7.469057891285047e-06,2.3533935546875,0.8993048667907715,0.8993048667907715,0.0,223.5264892578125,230.0,31863.876953125,-0.0,2781.691162109375,1.0,281.55816650390625,283.6447448730469,291.0888061523437,293.2066650390625,293.1499938964844,293.1499938964844,281.8500061035156,36114.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538411259651184,1.0,0.0,0.0,3.656005144119263,3.656029224395752,8.91880915787624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.1435546875,0.0,1540.719970703125,1895.4371337890625,0.0,2971.259765625,0.9066808223724364,1.0,0.0,3.0,1.0,0.0
12067320,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.7552552819252014,0.3476517796516418,0.3183279037475586,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.8623198866844177,0.5251688957214355,0.5020352005958557,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7935485839844,0.9037343859672546,0.6054866313934326,0.4256799519062042,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7362813353538513,0.3204413056373596,0.3093374669551849,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.643051028251648,0.2122669667005539,0.9835044145584106,284.7937927246094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.22967529296875,284.7919311523437,1.0,0.6176173090934753,1.0,1.0,0.0,1.0,-3.0485191345214844,3.048511743545532,7.469057891285047e-06,2.3533935546875,0.8993048667907715,0.8993048667907715,0.0,223.5264892578125,230.0,31863.876953125,-0.0,2781.691162109375,1.0,281.55816650390625,283.6447448730469,291.0888061523437,293.2066650390625,293.1499938964844,293.1499938964844,281.8500061035156,36114.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538411259651184,1.0,0.0,0.0,3.656005144119263,3.656029224395752,8.91880915787624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.1435546875,0.0,1540.719970703125,1895.4371337890625,0.0,2971.259765625,0.9066808223724364,1.0,0.0,3.0,1.0,0.0
12067380,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7518637180328369,0.3468172252178192,0.3172782957553863,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8583815097808838,0.5237578749656677,0.5003945827484131,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9016270637512208,0.6083099842071533,0.4273160696029663,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.73357093334198,0.3201687037944793,0.3089296221733093,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.640544593334198,0.2119978815317154,0.9820106029510498,284.9599304199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22760009765625,284.9609069824219,1.0,0.619063675403595,1.0,1.0,0.0,1.0,-3.044954299926758,3.0449466705322266,7.451224519172683e-06,2.3504831790924072,0.9007970094680786,0.9007970094680786,0.0,226.8502960205078,233.0,30857.4765625,-0.0,2791.9130859375,1.0,281.8421936035156,283.8573913574219,290.9456481933594,292.94049072265625,293.1499938964844,293.1499938964844,281.54998779296875,36005.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401461243629456,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.913970077628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.87451171875,0.0,1538.7958984375,1895.4371337890625,0.0,2843.080322265625,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12067440,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7518637180328369,0.3468172252178192,0.3172782957553863,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.8583815097808838,0.5237578749656677,0.5003945827484131,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9016270637512208,0.6083099842071533,0.4273160696029663,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.73357093334198,0.3201687037944793,0.3089296221733093,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.640544593334198,0.2119978815317154,0.9820106029510498,284.9599304199219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.22760009765625,284.9609069824219,1.0,0.619063675403595,1.0,1.0,0.0,1.0,-3.044954299926758,3.0449466705322266,7.451224519172683e-06,2.3504831790924072,0.9007970094680786,0.9007970094680786,0.0,226.8502960205078,233.0,30857.4765625,-0.0,2791.9130859375,1.0,281.8421936035156,283.8573913574219,290.9456481933594,292.94049072265625,293.1499938964844,293.1499938964844,281.54998779296875,36005.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401461243629456,1.0,0.0,0.0,3.655013084411621,3.6550371646881104,8.913970077628619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.87451171875,0.0,1538.7958984375,1895.4371337890625,0.0,2843.080322265625,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12067500,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.7507611513137817,0.346314013004303,0.3170775175094604,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8570185899734497,0.5230031609535217,0.4999368488788605,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.9012088775634766,0.6095453500747681,0.4284208714962005,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.7327128648757935,0.3200363218784332,0.3089723587036133,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.6397652626037598,0.211896538734436,0.9821372628211976,284.8266906738281,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2259216308594,284.81842041015625,1.0,0.6198980212211609,1.0,1.0,0.0,1.0,-3.045697927474976,3.0456905364990234,7.454955266439356e-06,2.35109543800354,0.8987034559249878,0.8987034559249878,0.0,228.1893615722656,233.0,31626.34375,-0.0,2800.342041015625,1.0,281.5985717773437,283.6859741210937,291.0096435546875,293.1259155273437,293.1499938964844,293.1499938964844,281.54998779296875,36090.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467127680778503,1.0,0.0,0.0,3.6533901691436768,3.653414249420166,8.906055768420629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.857421875,0.0,1537.6248779296875,1895.4371337890625,0.0,2904.491943359375,0.906054139137268,1.0,0.0,3.0,1.0,0.0
12067560,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.748989999294281,0.3454129993915558,0.3164679110050201,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.8550029993057251,0.5218405723571777,0.4990591704845428,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.9000133275985718,0.6102802157402039,0.4291023910045624,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.7313277125358582,0.3196301460266113,0.3087603151798248,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.6385182738304138,0.2115957289934158,0.9814860820770264,284.7751159667969,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.21954345703125,284.7734680175781,1.0,0.6206182241439819,1.0,1.0,0.0,1.0,-3.043696403503418,3.043689012527466,7.445282790286001e-06,2.349602222442627,0.8969775438308716,0.8969775438308716,0.0,229.9405975341797,236.0,31660.1015625,-0.0,2805.458740234375,1.0,281.5577392578125,283.6345520019531,291.0056457519531,293.0929260253906,293.1499938964844,293.1499938964844,281.8500061035156,36180.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509748578071594,1.0,0.0,0.0,3.649208068847656,3.6492321491241455,8.885677971193218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.1240234375,0.0,1533.635009765625,1895.4371337890625,0.0,2944.402099609375,0.9052096605300904,1.0,0.0,3.0,1.0,0.0
12067620,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7462944388389587,0.34479621052742,0.3156692087650299,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8518123030662537,0.5206771492958069,0.4977076649665832,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8985971808433533,0.6132912635803223,0.4309179484844208,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7291907668113708,0.3195387423038482,0.308546245098114,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6365768313407898,0.2114847600460052,0.980712354183197,284.9438171386719,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2206726074219,284.94488525390625,1.0,0.6220771074295044,1.0,1.0,0.0,1.0,-3.0420966148376465,3.0420892238616943,7.437139629473677e-06,2.3482325077056885,0.8982741236686707,0.8982741236686707,0.0,232.86526489257807,239.0,30670.296875,-0.0,2817.46875,1.0,281.8421325683594,283.84967041015625,290.8966064453125,292.8720397949219,293.1499938964844,293.1499938964844,282.1499938964844,36051.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361918330192566,1.0,0.0,0.0,3.6464684009552,3.6464924812316895,8.872340799825906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.11572265625,0.0,1529.6314697265625,1895.4371337890625,0.0,2806.156982421875,0.904535472393036,1.0,0.0,3.0,1.0,0.0
12067680,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7462944388389587,0.34479621052742,0.3156692087650299,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8518123030662537,0.5206771492958069,0.4977076649665832,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8985971808433533,0.6132912635803223,0.4309179484844208,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7291907668113708,0.3195387423038482,0.308546245098114,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6365768313407898,0.2114847600460052,0.980712354183197,284.9438171386719,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2206726074219,284.94488525390625,1.0,0.6220771074295044,1.0,1.0,0.0,1.0,-3.0420966148376465,3.0420892238616943,7.437139629473677e-06,2.3482325077056885,0.8982741236686707,0.8982741236686707,0.0,232.86526489257807,239.0,30670.296875,-0.0,2817.46875,1.0,281.8421325683594,283.84967041015625,290.8966064453125,292.8720397949219,293.1499938964844,293.1499938964844,282.1499938964844,36051.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361918330192566,1.0,0.0,0.0,3.6464684009552,3.6464924812316895,8.872340799825906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.11572265625,0.0,1529.6314697265625,1895.4371337890625,0.0,2806.156982421875,0.904535472393036,1.0,0.0,3.0,1.0,0.0
12067740,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7453403472900391,0.3452646732330322,0.3159616887569427,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8503718972206116,0.520704984664917,0.4975713491439819,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8991016149520874,0.6175962090492249,0.4337712526321411,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7285264730453491,0.3203147649765014,0.3091669976711273,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.6360415816307068,0.2120815068483352,0.982978105545044,285.1327209472656,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2336730957031,285.1339416503906,1.0,0.6240679621696472,1.0,1.0,0.0,1.0,-3.0491771697998047,3.049169540405273,7.471612661902327e-06,2.35361909866333,0.902284562587738,0.902284562587738,0.0,234.861083984375,242.0,29722.4375,-0.0,2841.97119140625,1.0,282.1417541503906,284.0841979980469,290.8520812988281,292.7504272460937,293.1499938964844,293.1499938964844,281.8500061035156,35841.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169218897819519,1.0,0.0,0.0,3.6517434120178223,3.651767492294312,8.898028909243294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.9111328125,0.0,1533.919189453125,1895.4371337890625,0.0,2627.076416015625,0.9055758714675904,1.0,0.0,3.0,1.0,0.0
12067800,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7453403472900391,0.3452646732330322,0.3159616887569427,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8503718972206116,0.520704984664917,0.4975713491439819,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8991016149520874,0.6175962090492249,0.4337712526321411,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.7285264730453491,0.3203147649765014,0.3091669976711273,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.6360415816307068,0.2120815068483352,0.982978105545044,285.1327209472656,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2336730957031,285.1339416503906,1.0,0.6240679621696472,1.0,1.0,0.0,1.0,-3.0491771697998047,3.049169540405273,7.471612661902327e-06,2.35361909866333,0.902284562587738,0.902284562587738,0.0,234.861083984375,242.0,29722.4375,-0.0,2841.97119140625,1.0,282.1417541503906,284.0841979980469,290.8520812988281,292.7504272460937,293.1499938964844,293.1499938964844,281.8500061035156,35841.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169218897819519,1.0,0.0,0.0,3.6517434120178223,3.651767492294312,8.898028909243294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.9111328125,0.0,1533.919189453125,1895.4371337890625,0.0,2627.076416015625,0.9055758714675904,1.0,0.0,3.0,1.0,0.0
12067860,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7433957457542419,0.3444288969039917,0.3157606720924377,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8479719161987305,0.5194820761680603,0.4970024824142456,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.898360013961792,0.6201424598693848,0.4360529780387878,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7271308898925781,0.3203440904617309,0.3096098005771637,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6349520683288574,0.2122288793325424,0.985158145427704,284.9504089355469,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2306213378906,284.9487609863281,1.0,0.6262341141700745,1.0,1.0,0.0,1.0,-3.054160118103028,3.054152727127075,7.496424586861394e-06,2.357621669769287,0.9008237719535828,0.9008237719535828,0.0,237.74331665039065,230.0,30591.10546875,-0.0,2866.95947265625,1.0,281.8577880859375,283.86212158203125,290.9569091796875,292.9697265625,293.1499938964844,293.1499938964844,281.54998779296875,35966.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316171765327454,1.0,0.0,0.0,3.653853178024292,3.653877258300781,8.90831358901778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.7412109375,0.0,1537.205078125,1895.4371337890625,0.0,2763.505126953125,0.9061052799224854,1.0,0.0,3.0,1.0,0.0
12067920,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7433957457542419,0.3444288969039917,0.3157606720924377,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8479719161987305,0.5194820761680603,0.4970024824142456,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.898360013961792,0.6201424598693848,0.4360529780387878,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.7271308898925781,0.3203440904617309,0.3096098005771637,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6349520683288574,0.2122288793325424,0.985158145427704,284.9504089355469,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2306213378906,284.9487609863281,1.0,0.6262341141700745,1.0,1.0,0.0,1.0,-3.054160118103028,3.054152727127075,7.496424586861394e-06,2.357621669769287,0.9008237719535828,0.9008237719535828,0.0,237.74331665039065,230.0,30591.10546875,-0.0,2866.95947265625,1.0,281.8577880859375,283.86212158203125,290.9569091796875,292.9697265625,293.1499938964844,293.1499938964844,281.54998779296875,35966.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316171765327454,1.0,0.0,0.0,3.653853178024292,3.653877258300781,8.90831358901778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.7412109375,0.0,1537.205078125,1895.4371337890625,0.0,2763.505126953125,0.9061052799224854,1.0,0.0,3.0,1.0,0.0
12067980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7435920834541321,0.3423390090465545,0.3140223324298858,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.8484485745429993,0.516855001449585,0.4947175979614258,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.900909662246704,0.6211327314376831,0.4368765354156494,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.7279579043388367,0.3193388283252716,0.3087824285030365,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.6356966495513916,0.2115581035614013,0.982555627822876,284.74462890625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2140197753906,284.74267578125,1.0,0.623487651348114,1.0,1.0,0.0,1.0,-3.0462026596069336,3.046195268630981,7.457673746102955e-06,2.35158920288086,0.8964000940322876,0.8964000940322876,0.0,235.2017974853516,218.0,31381.9921875,-0.0,2837.77392578125,1.0,281.5582275390625,283.6181640625,290.96392822265625,293.0521240234375,293.1499938964844,293.1499938964844,281.8500061035156,36191.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514866828918457,1.0,0.0,0.0,3.647493839263916,3.647517919540405,8.877331083567697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.10693359375,0.0,1531.8114013671875,1895.4371337890625,0.0,2949.197265625,0.9048298001289368,1.0,0.0,3.0,1.0,0.0
12068040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449035644531,0.7435920834541321,0.3423390090465545,0.3140223324298858,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.8484485745429993,0.516855001449585,0.4947175979614258,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.744384765625,0.900909662246704,0.6211327314376831,0.4368765354156494,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.7279579043388367,0.3193388283252716,0.3087824285030365,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.6356966495513916,0.2115581035614013,0.982555627822876,284.74462890625,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2140197753906,284.74267578125,1.0,0.623487651348114,1.0,1.0,0.0,1.0,-3.0462026596069336,3.046195268630981,7.457673746102955e-06,2.35158920288086,0.8964000940322876,0.8964000940322876,0.0,235.2017974853516,218.0,31381.9921875,-0.0,2837.77392578125,1.0,281.5582275390625,283.6181640625,290.96392822265625,293.0521240234375,293.1499938964844,293.1499938964844,281.8500061035156,36191.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514866828918457,1.0,0.0,0.0,3.647493839263916,3.647517919540405,8.877331083567697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.10693359375,0.0,1531.8114013671875,1895.4371337890625,0.0,2949.197265625,0.9048298001289368,1.0,0.0,3.0,1.0,0.0
12068100,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7447584271430969,0.3416872918605804,0.3130634427070617,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8499236106872559,0.515877366065979,0.4934192895889282,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.903654158115387,0.6221646666526794,0.4372288286685943,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7293338775634766,0.319007396697998,0.3081948459148407,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6368686556816101,0.2113042324781417,0.9803897142410278,284.86724853515625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.21044921875,284.8747253417969,1.0,0.6210944056510925,1.0,1.0,0.0,1.0,-3.040597438812256,3.040590047836304,7.430051027768059e-06,2.347176551818848,0.8970127701759338,0.8970127701759338,0.0,232.20132446289065,218.0,30496.642578125,-0.0,2811.032470703125,1.0,281.80126953125,283.78350830078125,290.850830078125,292.80047607421875,293.1499938964844,293.1499938964844,281.8500061035156,36141.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438699245452881,1.0,0.0,0.0,3.6445369720458975,3.644561052322388,8.862944014254026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.53271484375,0.0,1528.1552734375,1895.4371337890625,0.0,2877.892578125,0.9041914939880372,1.0,0.0,3.0,1.0,0.0
12068160,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7473059296607971,0.3415364027023315,0.3126010596752167,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8528566360473633,0.515413761138916,0.492632120847702,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9082471132278442,0.6238080263137817,0.4380876421928406,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7318902015686035,0.3190297782421112,0.3079171478748321,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.6391016244888306,0.2113173007965088,0.979168713092804,284.9095764160156,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2128295898437,284.9104919433594,1.0,0.6184312701225281,1.0,1.0,0.0,1.0,-3.038319826126098,3.0383124351501465,7.41870462661609e-06,2.345325469970703,0.897209882736206,0.897209882736206,0.0,227.96206665039065,206.0,30347.146484375,-0.0,2784.542724609375,1.0,281.84228515625,283.8304138183594,290.81707763671875,292.78131103515625,293.1499938964844,293.1499938964844,282.1499938964844,36082.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375043272972107,1.0,0.0,0.0,3.64362382888794,3.6436479091644287,8.858503974806808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.34423828125,0.0,1526.7032470703125,1895.4371337890625,0.0,2818.407470703125,0.9039182662963868,1.0,0.0,3.0,1.0,0.0
12068220,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7550296783447266,0.342018723487854,0.312413603067398,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8615932464599609,0.5153672695159912,0.4919058978557586,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.921427309513092,0.6280050873756409,0.4404817223548889,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7393530607223511,0.3197504580020904,0.307970255613327,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6458292603492737,0.2119175642728805,0.9790209531784058,285.096923828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2257385253906,285.0986633300781,1.0,0.6127342581748962,1.0,1.0,0.0,1.0,-3.039977550506592,3.03997015953064,7.426538104482461e-06,2.3464934825897217,0.9007241129875184,0.9007241129875184,0.0,217.48678588867188,194.0,29378.99609375,-0.0,2733.50537109375,1.0,282.1417236328125,284.0633544921875,290.7586669921875,292.6377258300781,293.1499938964844,293.1499938964844,281.8500061035156,35882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166405558586121,1.0,0.0,0.0,3.6473543643951416,3.647378206253052,8.87665180471231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.38330078125,0.0,1529.3492431640625,1895.4371337890625,0.0,2624.474853515625,0.9046217799186708,1.0,0.0,3.0,1.0,0.0
12068280,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7550296783447266,0.342018723487854,0.312413603067398,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8615932464599609,0.5153672695159912,0.4919058978557586,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.921427309513092,0.6280050873756409,0.4404817223548889,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.7393530607223511,0.3197504580020904,0.307970255613327,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6458292603492737,0.2119175642728805,0.9790209531784058,285.096923828125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2257385253906,285.0986633300781,1.0,0.6127342581748962,1.0,1.0,0.0,1.0,-3.039977550506592,3.03997015953064,7.426538104482461e-06,2.3464934825897217,0.9007241129875184,0.9007241129875184,0.0,217.48678588867188,194.0,29378.99609375,-0.0,2733.50537109375,1.0,282.1417236328125,284.0633544921875,290.7586669921875,292.6377258300781,293.1499938964844,293.1499938964844,281.8500061035156,35882.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166405558586121,1.0,0.0,0.0,3.6473543643951416,3.647378206253052,8.87665180471231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.38330078125,0.0,1529.3492431640625,1895.4371337890625,0.0,2624.474853515625,0.9046217799186708,1.0,0.0,3.0,1.0,0.0
12068340,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.763446569442749,0.3413017988204956,0.3117945790290832,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8712894320487976,0.5141860246658325,0.4908218085765838,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.935848355293274,0.630496084690094,0.4423292875289917,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7476687431335449,0.319824606180191,0.3079034984111786,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.65352463722229,0.2121644616127014,0.9790289998054504,284.9112548828125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2237854003906,284.9095153808594,1.0,0.6065928339958191,1.0,1.0,0.0,1.0,-3.0400924682617188,3.0400850772857666,7.427402124449145e-06,2.346710205078125,0.8987149000167847,0.8987149000167847,0.0,206.7057647705078,182.0,30192.076171875,-0.0,2677.8095703125,1.0,281.8578491210937,283.83953857421875,290.8622131347656,292.85064697265625,293.1499938964844,293.1499938964844,282.1499938964844,36017.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298190832138062,1.0,0.0,0.0,3.6475884914398193,3.6476125717163086,8.877792083694658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.89111328125,0.0,1530.615966796875,1895.4371337890625,0.0,2746.761474609375,0.9047383069992064,1.0,0.0,3.0,1.0,0.0
12068400,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.763446569442749,0.3413017988204956,0.3117945790290832,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8712894320487976,0.5141860246658325,0.4908218085765838,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.935848355293274,0.630496084690094,0.4423292875289917,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7476687431335449,0.319824606180191,0.3079034984111786,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.65352463722229,0.2121644616127014,0.9790289998054504,284.9112548828125,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.2237854003906,284.9095153808594,1.0,0.6065928339958191,1.0,1.0,0.0,1.0,-3.0400924682617188,3.0400850772857666,7.427402124449145e-06,2.346710205078125,0.8987149000167847,0.8987149000167847,0.0,206.7057647705078,182.0,30192.076171875,-0.0,2677.8095703125,1.0,281.8578491210937,283.83953857421875,290.8622131347656,292.85064697265625,293.1499938964844,293.1499938964844,282.1499938964844,36017.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298190832138062,1.0,0.0,0.0,3.6475884914398193,3.6476125717163086,8.877792083694658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.89111328125,0.0,1530.615966796875,1895.4371337890625,0.0,2746.761474609375,0.9047383069992064,1.0,0.0,3.0,1.0,0.0
12068460,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7729074954986572,0.3411701619625091,0.3109269142150879,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8821917772293091,0.5135147571563721,0.489412248134613,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9512699246406556,0.6338475346565247,0.4439751803874969,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7570042610168457,0.3201712071895599,0.3075728714466095,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6621540784835815,0.2125667929649353,0.9780274629592896,285.08575439453125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2282409667969,285.0869445800781,1.0,0.5999118685722351,1.0,1.0,0.0,1.0,-3.0377233028411865,3.0377159118652344,7.415527306875447e-06,2.3447530269622803,0.901922047138214,0.901922047138214,0.0,195.5254364013672,170.0,29297.16796875,-0.0,2615.28076171875,1.0,282.14215087890625,284.0552673339844,290.7560729980469,292.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,35864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176758289337158,1.0,0.0,0.0,3.651728868484497,3.6517527103424072,8.897957286535529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.56103515625,0.0,1534.08154296875,1895.4371337890625,0.0,2634.051025390625,0.9055852890014648,1.0,0.0,3.0,1.0,0.0
12068520,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7729074954986572,0.3411701619625091,0.3109269142150879,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8821917772293091,0.5135147571563721,0.489412248134613,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.9512699246406556,0.6338475346565247,0.4439751803874969,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.7570042610168457,0.3201712071895599,0.3075728714466095,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.6621540784835815,0.2125667929649353,0.9780274629592896,285.08575439453125,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2282409667969,285.0869445800781,1.0,0.5999118685722351,1.0,1.0,0.0,1.0,-3.0377233028411865,3.0377159118652344,7.415527306875447e-06,2.3447530269622803,0.901922047138214,0.901922047138214,0.0,195.5254364013672,170.0,29297.16796875,-0.0,2615.28076171875,1.0,282.14215087890625,284.0552673339844,290.7560729980469,292.6442565917969,293.1499938964844,293.1499938964844,281.8500061035156,35864.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176758289337158,1.0,0.0,0.0,3.651728868484497,3.6517527103424072,8.897957286535529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.56103515625,0.0,1534.08154296875,1895.4371337890625,0.0,2634.051025390625,0.9055852890014648,1.0,0.0,3.0,1.0,0.0
12068580,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7837430834770203,0.3402445316314697,0.3100466430187225,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.894636332988739,0.5120742321014404,0.4880072772502899,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9671518206596376,0.6360214948654175,0.4455395042896271,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.767794668674469,0.3200506567955017,0.3072722554206848,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.672156572341919,0.2126824110746383,0.9772905111312866,284.8909606933594,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22332763671875,284.8891296386719,1.0,0.59306401014328,1.0,1.0,0.0,1.0,-3.035619735717773,3.0356123447418213,7.405497399304295e-06,2.3432300090789795,0.8995485901832581,0.8995485901832581,0.0,184.1707763671875,158.0,30026.283203125,-0.0,2552.4345703125,1.0,281.8578186035156,283.8265075683594,290.8243408203125,292.81060791015625,293.1499938964844,293.1499938964844,282.1499938964844,36023.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831808865070343,1.0,0.0,0.0,3.651720523834229,3.651744365692138,8.897916927708138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.291015625,0.0,1535.262451171875,1895.4371337890625,0.0,2765.290771484375,0.9056649208068848,1.0,0.0,3.0,1.0,0.0
12068640,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7837430834770203,0.3402445316314697,0.3100466430187225,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.894636332988739,0.5120742321014404,0.4880072772502899,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9671518206596376,0.6360214948654175,0.4455395042896271,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.767794668674469,0.3200506567955017,0.3072722554206848,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.672156572341919,0.2126824110746383,0.9772905111312866,284.8909606933594,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.22332763671875,284.8891296386719,1.0,0.59306401014328,1.0,1.0,0.0,1.0,-3.035619735717773,3.0356123447418213,7.405497399304295e-06,2.3432300090789795,0.8995485901832581,0.8995485901832581,0.0,184.1707763671875,158.0,30026.283203125,-0.0,2552.4345703125,1.0,281.8578186035156,283.8265075683594,290.8243408203125,292.81060791015625,293.1499938964844,293.1499938964844,282.1499938964844,36023.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831808865070343,1.0,0.0,0.0,3.651720523834229,3.651744365692138,8.897916927708138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.291015625,0.0,1535.262451171875,1895.4371337890625,0.0,2765.290771484375,0.9056649208068848,1.0,0.0,3.0,1.0,0.0
12068700,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7891859412193298,0.3399311900138855,0.3093475699424743,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9009349942207336,0.511469304561615,0.4870104789733886,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9745614528656006,0.6373556852340698,0.4460662007331848,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7733094692230225,0.3200303018093109,0.3069089949131012,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.6772288084030151,0.212739959359169,0.976142942905426,285.0213317871094,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.222412109375,285.0301208496094,1.0,0.5894325971603394,1.0,1.0,0.0,1.0,-3.03239369392395,3.032386302947998,7.389613529085182e-06,2.340674877166748,0.901252031326294,0.901252031326294,0.0,178.62403869628906,158.0,29224.228515625,-0.0,2517.6240234375,1.0,282.1013488769531,283.9949951171875,290.7289123535156,292.5868530273437,293.1499938964844,293.1499938964844,282.1499938964844,35956.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240934610366821,1.0,0.0,0.0,3.652323484420776,3.6523475646972656,8.900855732463242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.6337890625,0.0,1535.42626953125,1895.4371337890625,0.0,2693.53369140625,0.9058105945587158,1.0,0.0,3.0,1.0,0.0
12068760,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7961525917053223,0.3400778472423553,0.3090978264808655,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.9090267419815063,0.5113351345062256,0.4864769577980041,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.9830039739608764,0.6392806768417358,0.4470731317996979,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.7802106738090515,0.3203310370445251,0.3068334460258484,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.683552086353302,0.2130355387926101,0.9758933186531068,285.0729675292969,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.2269592285156,285.07427978515625,1.0,0.5858850479125977,1.0,1.0,0.0,1.0,-3.032265901565552,3.0322585105896,7.388796802842989e-06,2.340494155883789,0.9026392698287964,0.9026392698287964,0.0,172.5514373779297,146.0,29157.578125,-0.0,2485.97607421875,1.0,282.14215087890625,284.045654296875,290.7071228027344,292.5888671875,293.1499938964844,293.1499938964844,281.8500061035156,35875.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818489134311676,1.0,0.0,0.0,3.655427694320679,3.655451774597168,8.915992566471687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.90576171875,0.0,1538.282470703125,1895.4371337890625,0.0,2641.578125,0.9064199924468994,1.0,0.0,3.0,1.0,0.0
12068820,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8102378249168396,0.3391263782978058,0.308193027973175,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.927116632461548,0.5098533630371094,0.485028475522995,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9981147050857544,0.6413421034812927,0.4485603272914886,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7946078181266785,0.3201722502708435,0.306488424539566,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.696724534034729,0.2131278067827224,0.97500342130661,284.8702087402344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2215270996094,284.868408203125,1.0,0.578685998916626,1.0,1.0,0.0,1.0,-3.0297322273254395,3.029724836349488,7.376704616035568e-06,2.3386447429656982,0.8999152779579163,0.8999152779579163,0.0,160.91224670410156,134.0,29850.0625,-0.0,2421.07861328125,1.0,281.8577880859375,283.8133544921875,290.7743835449219,292.7499694824219,293.1499938964844,293.1499938964844,281.54998779296875,36046.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315851092338562,1.0,0.0,0.0,3.654610395431519,3.654634475708008,8.912006137506978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.84619140625,0.0,1538.6514892578125,1895.4371337890625,0.0,2763.20654296875,0.906326174736023,1.0,0.0,3.0,1.0,0.0
