time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068880,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8102378249168396,0.3391263782978058,0.308193027973175,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.927116632461548,0.5098533630371094,0.485028475522995,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9981147050857544,0.6413421034812927,0.4485603272914886,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7946078181266785,0.3201722502708435,0.306488424539566,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.696724534034729,0.2131278067827224,0.97500342130661,284.8702087402344,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2215270996094,284.868408203125,1.0,0.578685998916626,1.0,1.0,0.0,1.0,-3.0297322273254395,3.029724836349488,7.376704616035568e-06,2.3386447429656982,0.8999152779579163,0.8999152779579163,0.0,160.91224670410156,134.0,29850.0625,-0.0,2421.07861328125,1.0,281.8577880859375,283.8133544921875,290.7743835449219,292.7499694824219,293.1499938964844,293.1499938964844,281.54998779296875,36046.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315851092338562,1.0,0.0,0.0,3.654610395431519,3.654634475708008,8.912006137506978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.84619140625,0.0,1538.6514892578125,1895.4371337890625,0.0,2763.20654296875,0.906326174736023,1.0,0.0,3.0,1.0,0.0
12068940,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.8190145492553711,0.3370548486709595,0.3062508702278137,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.9396145939826964,0.5071396231651306,0.4824225902557373,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.9990000128746032,0.6438899636268616,0.4344561398029327,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.8045438528060913,0.3190873265266418,0.3053571581840515,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.7057222723960876,0.2124797403812408,0.9714219570159912,284.65435791015625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2118225097656,284.6519470214844,1.0,0.569848358631134,1.0,1.0,0.0,1.0,-3.0024759769439697,3.0024688243865967,7.244702374009648e-06,2.317659616470337,0.8942354917526245,0.8942354917526245,0.0,152.1310272216797,122.0,30485.62109375,-0.0,2325.339111328125,1.0,281.5582275390625,283.5615539550781,290.772216796875,292.8090515136719,293.1499938964844,293.1499938964844,281.8500061035156,36301.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484604358673096,1.0,0.0,0.0,3.644239902496338,3.644263982772827,8.861499622980773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.7900390625,0.0,1529.025146484375,1895.4371337890625,0.0,2920.85302734375,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12069000,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547546386719,0.8190145492553711,0.3370548486709595,0.3062508702278137,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.9396145939826964,0.5071396231651306,0.4824225902557373,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6540222167969,0.9990000128746032,0.6438899636268616,0.4344561398029327,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.8045438528060913,0.3190873265266418,0.3053571581840515,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557312011719,0.7057222723960876,0.2124797403812408,0.9714219570159912,284.65435791015625,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2118225097656,284.6519470214844,1.0,0.569848358631134,1.0,1.0,0.0,1.0,-3.0024759769439697,3.0024688243865967,7.244702374009648e-06,2.317659616470337,0.8942354917526245,0.8942354917526245,0.0,152.1310272216797,122.0,30485.62109375,-0.0,2325.339111328125,1.0,281.5582275390625,283.5615539550781,290.772216796875,292.8090515136719,293.1499938964844,293.1499938964844,281.8500061035156,36301.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484604358673096,1.0,0.0,0.0,3.644239902496338,3.644263982772827,8.861499622980773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.7900390625,0.0,1529.025146484375,1895.4371337890625,0.0,2920.85302734375,0.9041749835014344,1.0,0.0,3.0,1.0,0.0
12069060,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8296043872833252,0.3362750113010406,0.304811418056488,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9542274475097656,0.5056213736534119,0.4802271127700805,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9990000128746032,0.6514513492584229,0.4149476587772369,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8159414529800415,0.3186915814876556,0.3043740093708038,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7159773707389832,0.2123006880283355,0.9680625200271606,284.8075256347656,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.2304992675781,284.8077697753906,1.0,0.5596590638160706,1.0,1.0,0.0,1.0,-2.96864652633667,2.968639612197876,7.082354841259075e-06,2.2915406227111816,0.893613874912262,0.893613874912262,0.0,142.67054748535156,125.0,29268.841796875,-0.0,2217.418701171875,1.0,281.84197998046875,283.7643127441406,290.6222839355469,292.5241394042969,293.1499938964844,293.1499938964844,282.1499938964844,36218.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311305642127991,1.0,0.0,0.0,3.6353681087493896,3.6353919506073,8.818406058708206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.04833984375,0.0,1518.579345703125,1895.4371337890625,0.0,2758.972412109375,0.9021642804145812,1.0,0.0,3.0,1.0,0.0
12069120,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8296043872833252,0.3362750113010406,0.304811418056488,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9542274475097656,0.5056213736534119,0.4802271127700805,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9990000128746032,0.6514513492584229,0.4149476587772369,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8159414529800415,0.3186915814876556,0.3043740093708038,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7159773707389832,0.2123006880283355,0.9680625200271606,284.8075256347656,284.95001220703125,294.52691650390625,287.6854858398437,294.5272521972656,297.2304992675781,284.8077697753906,1.0,0.5596590638160706,1.0,1.0,0.0,1.0,-2.96864652633667,2.968639612197876,7.082354841259075e-06,2.2915406227111816,0.893613874912262,0.893613874912262,0.0,142.67054748535156,125.0,29268.841796875,-0.0,2217.418701171875,1.0,281.84197998046875,283.7643127441406,290.6222839355469,292.5241394042969,293.1499938964844,293.1499938964844,282.1499938964844,36218.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311305642127991,1.0,0.0,0.0,3.6353681087493896,3.6353919506073,8.818406058708206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.04833984375,0.0,1518.579345703125,1895.4371337890625,0.0,2758.972412109375,0.9021642804145812,1.0,0.0,3.0,1.0,0.0
12069180,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8386749029159546,0.3369140625,0.3049066364765167,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.965435028076172,0.505638062953949,0.479706346988678,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6623853445053101,0.4008641541004181,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8250007629394531,0.3194009959697723,0.3045817017555237,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7241734862327576,0.2130917757749557,0.9695017337799072,285.01513671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.27294921875,285.0163269042969,1.0,0.5542356371879578,1.0,1.0,0.0,1.0,-2.9531595706939697,2.953152656555176,7.007781732681906e-06,2.2792065143585205,0.8961893916130066,0.8961893916130066,0.0,136.41238403320312,143.0,28371.3671875,-0.0,2158.803955078125,1.0,282.1416015625,284.0044860839844,290.566162109375,292.3814697265625,293.1499938964844,293.1499938964844,282.45001220703125,36005.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072598576545715,1.0,0.0,0.0,3.634347915649414,3.634371757507324,8.813456702227995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.6396484375,0.0,1515.866455078125,1895.4371337890625,0.0,2537.982421875,0.901800274848938,1.0,0.0,3.0,1.0,0.0
12069240,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8386749029159546,0.3369140625,0.3049066364765167,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.965435028076172,0.505638062953949,0.479706346988678,297.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9990000128746032,0.6623853445053101,0.4008641541004181,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8250007629394531,0.3194009959697723,0.3045817017555237,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7241734862327576,0.2130917757749557,0.9695017337799072,285.01513671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.27294921875,285.0163269042969,1.0,0.5542356371879578,1.0,1.0,0.0,1.0,-2.9531595706939697,2.953152656555176,7.007781732681906e-06,2.2792065143585205,0.8961893916130066,0.8961893916130066,0.0,136.41238403320312,143.0,28371.3671875,-0.0,2158.803955078125,1.0,282.1416015625,284.0044860839844,290.566162109375,292.3814697265625,293.1499938964844,293.1499938964844,282.45001220703125,36005.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072598576545715,1.0,0.0,0.0,3.634347915649414,3.634371757507324,8.813456702227995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.6396484375,0.0,1515.866455078125,1895.4371337890625,0.0,2537.982421875,0.901800274848938,1.0,0.0,3.0,1.0,0.0
12069300,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.8396639823913574,0.337521880865097,0.3053181171417236,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.966334581375122,0.5059993267059326,0.4798871874809265,297.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836242675781,0.9990000128746032,0.6677736639976501,0.3999037146568298,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.8260173797607422,0.3200395703315735,0.3050583600997925,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.7252837419509888,0.2137632071971893,0.971968948841095,285.18243408203125,284.95001220703125,294.50213623046875,287.652099609375,294.5024719238281,297.2951354980469,285.1928100585937,1.0,0.5548924803733826,1.0,1.0,0.0,1.0,-2.9562337398529053,2.956226587295532,7.021780675131595e-06,2.2813189029693604,0.8993543386459351,0.8993543386459351,0.0,136.14247131347656,143.0,27739.966796875,-0.0,2162.787353515625,1.0,282.3983459472656,284.1999816894531,290.53033447265625,292.2485046386719,293.1499938964844,293.1499938964844,282.45001220703125,35855.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938252687454224,1.0,0.0,0.0,3.637439250946045,3.637463092803955,8.828456543596985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.2236328125,0.0,1518.1578369140625,1895.4371337890625,0.0,2415.11083984375,0.9024313688278198,1.0,0.0,3.0,1.0,0.0
12069360,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.8386390209197998,0.338288277387619,0.3060211539268493,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24383544921875,0.964682638645172,0.5065661072731018,0.4804144203662872,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9990000128746032,0.6724897623062134,0.4023841917514801,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.8250648975372314,0.3208500742912292,0.3058131337165832,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.7247362732887268,0.2145898640155792,0.9756177067756652,285.24371337890625,284.95001220703125,294.4938049316406,287.6410522460937,294.494140625,297.3143615722656,285.2456970214844,1.0,0.5571975708007812,1.0,1.0,0.0,1.0,-2.9659762382507324,2.96596908569336,7.067895694490289e-06,2.288731575012207,0.9019799828529358,0.9019799828529358,0.0,137.49441528320312,161.0,27744.72265625,-0.0,2186.5830078125,1.0,282.4417419433594,284.2580261230469,290.56024169921875,292.32232666015625,293.1499938964844,293.1499938964844,282.1499938964844,35727.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874221205711365,1.0,0.0,0.0,3.643677949905396,3.6437017917633057,8.858766591401945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.72998046875,0.0,1524.10791015625,1895.4371337890625,0.0,2357.0283203125,0.9036992192268372,1.0,0.0,3.0,1.0,0.0
12069420,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8294768333435059,0.3379968106746673,0.306520938873291,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9523921012878418,0.505915105342865,0.4806014597415924,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9990000128746032,0.6767866611480713,0.4174813330173492,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8164759874343872,0.3213114440441131,0.3068646788597107,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7178152203559875,0.2154035568237304,0.9817659854888916,285.0458984375,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.3117980957031,285.044921875,1.0,0.5654141306877136,1.0,1.0,0.0,1.0,-2.9935994148254395,2.9935922622680664,7.200247182481689e-06,2.310084819793701,0.9016361832618712,0.9016361832618712,0.0,144.6528778076172,179.0,28593.314453125,-0.0,2271.788330078125,1.0,282.1578063964844,284.0325012207031,290.6853942871094,292.56951904296875,293.1499938964844,293.1499938964844,281.8500061035156,35843.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061237335205078,1.0,0.0,0.0,3.650376558303833,3.650400638580322,8.891368565855373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.126953125,0.0,1532.4183349609375,1895.4371337890625,0.0,2527.54345703125,0.9052450656890868,1.0,0.0,3.0,1.0,0.0
12069480,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8294768333435059,0.3379968106746673,0.306520938873291,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9523921012878418,0.505915105342865,0.4806014597415924,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9990000128746032,0.6767866611480713,0.4174813330173492,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8164759874343872,0.3213114440441131,0.3068646788597107,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7178152203559875,0.2154035568237304,0.9817659854888916,285.0458984375,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.3117980957031,285.044921875,1.0,0.5654141306877136,1.0,1.0,0.0,1.0,-2.9935994148254395,2.9935922622680664,7.200247182481689e-06,2.310084819793701,0.9016361832618712,0.9016361832618712,0.0,144.6528778076172,179.0,28593.314453125,-0.0,2271.788330078125,1.0,282.1578063964844,284.0325012207031,290.6853942871094,292.56951904296875,293.1499938964844,293.1499938964844,281.8500061035156,35843.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061237335205078,1.0,0.0,0.0,3.650376558303833,3.650400638580322,8.891368565855373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.126953125,0.0,1532.4183349609375,1895.4371337890625,0.0,2527.54345703125,0.9052450656890868,1.0,0.0,3.0,1.0,0.0
12069540,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8134092688560486,0.3361409306526184,0.3055422902107239,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9301847219467164,0.5035874247550964,0.4791597723960876,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.6748212575912476,0.4429194629192352,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8005238175392151,0.3205090165138244,0.306784838438034,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7039855718612671,0.2150623798370361,0.98344486951828,284.8315124511719,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2711486816406,284.8306579589844,1.0,0.5765182971954346,1.0,1.0,0.0,1.0,-3.023191452026367,3.023184061050415,7.343555353145348e-06,2.333028554916382,0.8982504606246948,0.8982504606246948,0.0,156.5653839111328,182.0,29476.6796875,-0.0,2386.57861328125,1.0,281.85821533203125,283.79156494140625,290.6935119628906,292.6600646972656,293.1499938964844,293.1499938964844,282.1499938964844,36067.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299297094345093,1.0,0.0,0.0,3.648593187332153,3.6486172676086426,8.88268345988763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.86962890625,0.0,1532.1060791015625,1895.4371337890625,0.0,2747.791259765625,0.9049921035766602,1.0,0.0,3.0,1.0,0.0
12069600,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8134092688560486,0.3361409306526184,0.3055422902107239,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314514160156,0.9301847219467164,0.5035874247550964,0.4791597723960876,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.6748212575912476,0.4429194629192352,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.8005238175392151,0.3205090165138244,0.306784838438034,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.7039855718612671,0.2150623798370361,0.98344486951828,284.8315124511719,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2711486816406,284.8306579589844,1.0,0.5765182971954346,1.0,1.0,0.0,1.0,-3.023191452026367,3.023184061050415,7.343555353145348e-06,2.333028554916382,0.8982504606246948,0.8982504606246948,0.0,156.5653839111328,182.0,29476.6796875,-0.0,2386.57861328125,1.0,281.85821533203125,283.79156494140625,290.6935119628906,292.6600646972656,293.1499938964844,293.1499938964844,282.1499938964844,36067.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299297094345093,1.0,0.0,0.0,3.648593187332153,3.6486172676086426,8.88268345988763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.86962890625,0.0,1532.1060791015625,1895.4371337890625,0.0,2747.791259765625,0.9049921035766602,1.0,0.0,3.0,1.0,0.0
12069660,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8014913201332092,0.335480123758316,0.3048219084739685,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9143664240837096,0.5024295449256897,0.4779246151447296,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6722682118415833,0.4618007242679596,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7890517711639404,0.3203929364681244,0.3066867887973785,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6936845183372498,0.2149473130702972,0.9836203455924988,285.0476379394531,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2405700683594,285.04949951171875,1.0,0.5842553973197937,1.0,1.0,0.0,1.0,-3.043642282485962,3.0436346530914307,7.44372800909332e-06,2.349015235900879,0.901303768157959,0.901303768157959,0.0,165.77093505859375,185.0,28917.060546875,-0.0,2472.19384765625,1.0,282.1422119140625,284.03155517578125,290.54547119140625,292.41278076171875,293.1499938964844,293.1499938964844,281.8500061035156,35903.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189868927001953,1.0,0.0,0.0,3.651207208633423,3.651231288909912,8.895415817278263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.32177734375,0.0,1533.79150390625,1895.4371337890625,0.0,2646.185791015625,0.9054961204528807,1.0,0.0,3.0,1.0,0.0
12069720,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8014913201332092,0.335480123758316,0.3048219084739685,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9143664240837096,0.5024295449256897,0.4779246151447296,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9990000128746032,0.6722682118415833,0.4618007242679596,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7890517711639404,0.3203929364681244,0.3066867887973785,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.6936845183372498,0.2149473130702972,0.9836203455924988,285.0476379394531,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2405700683594,285.04949951171875,1.0,0.5842553973197937,1.0,1.0,0.0,1.0,-3.043642282485962,3.0436346530914307,7.44372800909332e-06,2.349015235900879,0.901303768157959,0.901303768157959,0.0,165.77093505859375,185.0,28917.060546875,-0.0,2472.19384765625,1.0,282.1422119140625,284.03155517578125,290.54547119140625,292.41278076171875,293.1499938964844,293.1499938964844,281.8500061035156,35903.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189868927001953,1.0,0.0,0.0,3.651207208633423,3.651231288909912,8.895415817278263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.32177734375,0.0,1533.79150390625,1895.4371337890625,0.0,2646.185791015625,0.9054961204528807,1.0,0.0,3.0,1.0,0.0
12069780,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7912167906761169,0.3340441584587097,0.3042230010032654,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9019384384155272,0.5005921721458435,0.4769109785556793,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.995214343070984,0.6695671677589417,0.469120055437088,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7795861959457397,0.3199009299278259,0.3067938983440399,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.6850777268409729,0.2145468890666961,0.9842051863670348,284.8435363769531,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2103271484375,284.8417358398437,1.0,0.5898083448410034,1.0,1.0,0.0,1.0,-3.051611423492432,3.0516040325164795,7.483617082471028e-06,2.355527400970459,0.8982366323471069,0.8982366323471069,0.0,173.83412170410156,188.0,29624.71484375,-0.0,2528.9267578125,1.0,281.8577880859375,283.80145263671875,290.6048889160156,292.5668029785156,293.1499938964844,293.1499938964844,282.1499938964844,36080.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332617878913879,1.0,0.0,0.0,3.64922308921814,3.649247169494629,8.885751299203548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.20458984375,0.0,1532.904296875,1895.4371337890625,0.0,2778.83056640625,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12069840,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7912167906761169,0.3340441584587097,0.3042230010032654,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.9019384384155272,0.5005921721458435,0.4769109785556793,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.995214343070984,0.6695671677589417,0.469120055437088,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.7795861959457397,0.3199009299278259,0.3067938983440399,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.6850777268409729,0.2145468890666961,0.9842051863670348,284.8435363769531,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2103271484375,284.8417358398437,1.0,0.5898083448410034,1.0,1.0,0.0,1.0,-3.051611423492432,3.0516040325164795,7.483617082471028e-06,2.355527400970459,0.8982366323471069,0.8982366323471069,0.0,173.83412170410156,188.0,29624.71484375,-0.0,2528.9267578125,1.0,281.8577880859375,283.80145263671875,290.6048889160156,292.5668029785156,293.1499938964844,293.1499938964844,282.1499938964844,36080.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332617878913879,1.0,0.0,0.0,3.64922308921814,3.649247169494629,8.885751299203548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.20458984375,0.0,1532.904296875,1895.4371337890625,0.0,2778.83056640625,0.9051432609558104,1.0,0.0,3.0,1.0,0.0
12069900,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7859051823616028,0.3334929645061493,0.3036392331123352,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8959327936172485,0.4998071491718292,0.4760929346084595,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9904741048812866,0.6696256995201111,0.4687249958515167,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.774760365486145,0.3197106122970581,0.3066237568855285,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.6806310415267944,0.2143577635288238,0.9836392998695374,284.990966796875,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2029113769531,285.0000305175781,1.0,0.5916184186935425,1.0,1.0,0.0,1.0,-3.048314094543457,3.048306703567505,7.467379418812925e-06,2.3529510498046875,0.8999158143997192,0.8999158143997192,0.0,177.7499542236328,188.0,28945.48828125,-0.0,2543.244873046875,1.0,282.1012878417969,283.9777526855469,290.50787353515625,292.3436279296875,293.1499938964844,293.1499938964844,282.1499938964844,36001.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253095746040344,1.0,0.0,0.0,3.648967981338501,3.6489920616149902,8.884508702067251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.16748046875,0.0,1532.035400390625,1895.4371337890625,0.0,2704.827392578125,0.9050954580307008,1.0,0.0,3.0,1.0,0.0
12069960,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7827160954475403,0.3334368765354156,0.3035261332988739,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8921789526939392,0.4995198547840118,0.4757540225982666,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.9877241849899292,0.6707466840744019,0.4692861437797546,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7718597054481506,0.3198661208152771,0.3067502379417419,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6779475212097168,0.2144402116537094,0.9840177893638612,285.0439453125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.20330810546875,285.0452880859375,1.0,0.5932843089103699,1.0,1.0,0.0,1.0,-3.0490455627441406,3.0490381717681885,7.470776381524047e-06,2.3534367084503174,0.9011226296424866,0.9011226296424866,0.0,180.48458862304688,191.0,28875.83203125,-0.0,2558.865478515625,1.0,282.1423034667969,284.02947998046875,290.4871520996094,292.3480529785156,293.1499938964844,293.1499938964844,281.8500061035156,35918.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196794390678406,1.0,0.0,0.0,3.651303768157959,3.651327848434448,8.89588648078643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.28271484375,0.0,1534.011474609375,1895.4371337890625,0.0,2652.599609375,0.905527412891388,1.0,0.0,3.0,1.0,0.0
12070020,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7767192125320435,0.3320717811584472,0.3028793334960937,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8852577209472656,0.4977189600467682,0.4746675491333008,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9826390147209167,0.6714465022087097,0.4702847301959991,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7665998935699463,0.3193893134593963,0.3067699670791626,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6731488108634949,0.214118406176567,0.9843634366989136,284.8327941894531,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1927795410156,284.8310241699219,1.0,0.5960301160812378,1.0,1.0,0.0,1.0,-3.048612356185913,3.048604965209961,7.468988314940361e-06,2.353243350982666,0.8978514671325684,0.8978514671325684,0.0,185.44126892089844,194.0,29510.966796875,-0.0,2583.80908203125,1.0,281.8577880859375,283.7943420410156,290.5569152832031,292.5098876953125,293.1499938964844,293.1499938964844,282.1499938964844,36099.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329030871391296,1.0,0.0,0.0,3.6485962867736816,3.648620128631592,8.882697670742346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.2119140625,0.0,1532.35205078125,1895.4371337890625,0.0,2775.487060546875,0.905016541481018,1.0,0.0,3.0,1.0,0.0
12070080,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7767192125320435,0.3320717811584472,0.3028793334960937,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8852577209472656,0.4977189600467682,0.4746675491333008,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9826390147209167,0.6714465022087097,0.4702847301959991,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7665998935699463,0.3193893134593963,0.3067699670791626,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.6731488108634949,0.214118406176567,0.9843634366989136,284.8327941894531,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1927795410156,284.8310241699219,1.0,0.5960301160812378,1.0,1.0,0.0,1.0,-3.048612356185913,3.048604965209961,7.468988314940361e-06,2.353243350982666,0.8978514671325684,0.8978514671325684,0.0,185.44126892089844,194.0,29510.966796875,-0.0,2583.80908203125,1.0,281.8577880859375,283.7943420410156,290.5569152832031,292.5098876953125,293.1499938964844,293.1499938964844,282.1499938964844,36099.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329030871391296,1.0,0.0,0.0,3.6485962867736816,3.648620128631592,8.882697670742346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.2119140625,0.0,1532.35205078125,1895.4371337890625,0.0,2775.487060546875,0.905016541481018,1.0,0.0,3.0,1.0,0.0
12070140,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7718828320503235,0.3315479159355163,0.3021622598171234,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8796444535255432,0.4966947436332702,0.4734529554843902,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9786524176597596,0.6734983325004578,0.4713841080665588,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7624053955078125,0.3193742036819458,0.3066417276859283,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6693019866943359,0.2141130566596985,0.9841440320014954,285.0336303710937,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1920166015625,285.0350036621094,1.0,0.5981515645980835,1.0,1.0,0.0,1.0,-3.04718279838562,3.047175407409668,7.4617018981371075e-06,2.352020263671875,0.9006046652793884,0.9006046652793884,0.0,189.43145751953125,197.0,28767.013671875,-0.0,2601.8232421875,1.0,282.1421813964844,284.0228271484375,290.44390869140625,292.2965087890625,293.1499938964844,293.1499938964844,281.8500061035156,35936.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188851475715637,1.0,0.0,0.0,3.650020122528076,3.6500439643859854,8.889631999409175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.11279296875,0.0,1532.7147216796875,1895.4371337890625,0.0,2645.243896484375,0.9052529335021972,1.0,0.0,3.0,1.0,0.0
12070200,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7718828320503235,0.3315479159355163,0.3021622598171234,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8796444535255432,0.4966947436332702,0.4734529554843902,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9786524176597596,0.6734983325004578,0.4713841080665588,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7624053955078125,0.3193742036819458,0.3066417276859283,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6693019866943359,0.2141130566596985,0.9841440320014954,285.0336303710937,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1920166015625,285.0350036621094,1.0,0.5981515645980835,1.0,1.0,0.0,1.0,-3.04718279838562,3.047175407409668,7.4617018981371075e-06,2.352020263671875,0.9006046652793884,0.9006046652793884,0.0,189.43145751953125,197.0,28767.013671875,-0.0,2601.8232421875,1.0,282.1421813964844,284.0228271484375,290.44390869140625,292.2965087890625,293.1499938964844,293.1499938964844,281.8500061035156,35936.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188851475715637,1.0,0.0,0.0,3.650020122528076,3.6500439643859854,8.889631999409175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.11279296875,0.0,1532.7147216796875,1895.4371337890625,0.0,2645.243896484375,0.9052529335021972,1.0,0.0,3.0,1.0,0.0
12070260,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7676898241043091,0.3302155435085296,0.3015053570270538,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8747653961181641,0.4949116706848144,0.4723368883132934,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.975066602230072,0.6740560531616211,0.4723587930202484,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7588577270507812,0.3188867568969726,0.306605577468872,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.6661257743835449,0.2138497233390808,0.984549880027771,284.8225402832031,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1827087402344,284.8207092285156,1.0,0.6001401543617249,1.0,1.0,0.0,1.0,-3.0466790199279785,3.046671390533448,7.459606877091573e-06,2.3517887592315674,0.8971980810165405,0.8971980810165405,0.0,193.06553649902344,200.0,29396.673828125,-0.0,2619.73388671875,1.0,281.8578186035156,283.78790283203125,290.5164489746094,292.4615478515625,293.1499938964844,293.1499938964844,282.1499938964844,36116.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320947289466858,1.0,0.0,0.0,3.646677255630493,3.6467013359069824,8.873356591720949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.15625,0.0,1530.348388671875,1895.4371337890625,0.0,2767.954345703125,0.90459942817688,1.0,0.0,3.0,1.0,0.0
12070320,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7676898241043091,0.3302155435085296,0.3015053570270538,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.8747653961181641,0.4949116706848144,0.4723368883132934,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.975066602230072,0.6740560531616211,0.4723587930202484,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7588577270507812,0.3188867568969726,0.306605577468872,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.6661257743835449,0.2138497233390808,0.984549880027771,284.8225402832031,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1827087402344,284.8207092285156,1.0,0.6001401543617249,1.0,1.0,0.0,1.0,-3.0466790199279785,3.046671390533448,7.459606877091573e-06,2.3517887592315674,0.8971980810165405,0.8971980810165405,0.0,193.06553649902344,200.0,29396.673828125,-0.0,2619.73388671875,1.0,281.8578186035156,283.78790283203125,290.5164489746094,292.4615478515625,293.1499938964844,293.1499938964844,282.1499938964844,36116.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320947289466858,1.0,0.0,0.0,3.646677255630493,3.6467013359069824,8.873356591720949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.15625,0.0,1530.348388671875,1895.4371337890625,0.0,2767.954345703125,0.90459942817688,1.0,0.0,3.0,1.0,0.0
12070380,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7638243436813354,0.3296820223331451,0.3007622957229614,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8702598810195923,0.4938732981681824,0.4710895121097564,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.971724569797516,0.675781786441803,0.4732188582420349,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7555774450302124,0.3188426196575165,0.3064265251159668,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6631574630737305,0.2138692289590835,0.984350562095642,285.0228881835937,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1817626953125,285.0242614746094,1.0,0.6018226742744446,1.0,1.0,0.0,1.0,-3.0448544025421143,3.044847011566162,7.450416887877509e-06,2.350271224975586,0.8998050093650818,0.8998050093650818,0.0,196.367904663086,203.0,28645.287109375,-0.0,2633.383544921875,1.0,282.14215087890625,284.01617431640625,290.4042663574219,292.2490234375,293.1499938964844,293.1499938964844,282.45001220703125,35953.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81805020570755,1.0,0.0,0.0,3.6474769115448,3.64750075340271,8.877248660610348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.42041015625,0.0,1530.0123291015625,1895.4371337890625,0.0,2637.515380859375,0.904695689678192,1.0,0.0,3.0,1.0,0.0
12070440,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7638243436813354,0.3296820223331451,0.3007622957229614,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8702598810195923,0.4938732981681824,0.4710895121097564,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.971724569797516,0.675781786441803,0.4732188582420349,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7555774450302124,0.3188426196575165,0.3064265251159668,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6631574630737305,0.2138692289590835,0.984350562095642,285.0228881835937,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1817626953125,285.0242614746094,1.0,0.6018226742744446,1.0,1.0,0.0,1.0,-3.0448544025421143,3.044847011566162,7.450416887877509e-06,2.350271224975586,0.8998050093650818,0.8998050093650818,0.0,196.367904663086,203.0,28645.287109375,-0.0,2633.383544921875,1.0,282.14215087890625,284.01617431640625,290.4042663574219,292.2490234375,293.1499938964844,293.1499938964844,282.45001220703125,35953.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81805020570755,1.0,0.0,0.0,3.6474769115448,3.64750075340271,8.877248660610348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.42041015625,0.0,1530.0123291015625,1895.4371337890625,0.0,2637.515380859375,0.904695689678192,1.0,0.0,3.0,1.0,0.0
12070500,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881103515625,0.7629035115242004,0.3299135863780975,0.3008418381214142,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.8690360188484192,0.4938818216323852,0.4709518849849701,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19146728515625,0.9710996747016908,0.6772937178611755,0.4741195738315582,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878967285156,0.7548152804374695,0.3192016780376434,0.306670606136322,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.6625165343284607,0.2141812741756439,0.98543518781662,285.1899108886719,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.1863098144531,285.1996154785156,1.0,0.6028268337249756,1.0,1.0,0.0,1.0,-3.047459840774536,3.047452449798584,7.463101155735785e-06,2.3522520065307617,0.9030226469039916,0.9030226469039916,0.0,197.5298614501953,203.0,27992.953125,-0.0,2644.460205078125,1.0,282.3987731933594,284.2105712890625,290.3472595214844,292.090087890625,293.1499938964844,293.1499938964844,282.45001220703125,35814.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059892654418945,1.0,0.0,0.0,3.651256799697876,3.651280641555786,8.895657401808421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.2294921875,0.0,1533.1781005859375,1895.4371337890625,0.0,2526.30859375,0.9054896831512452,1.0,0.0,3.0,1.0,0.0
12070560,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465209960937,0.7625963687896729,0.3303827047348022,0.3012332618236542,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.8684369921684265,0.4941610693931579,0.4711676239967346,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9711177349090576,0.6790825128555298,0.4753415584564209,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7545983791351318,0.319774180650711,0.307171106338501,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.662417471408844,0.2146801650524139,0.9874898791313172,285.2467956542969,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1933898925781,285.248291015625,1.0,0.6040140986442566,1.0,1.0,0.0,1.0,-3.052726984024048,3.052719593048096,7.48889169699396e-06,2.3563051223754883,0.9056249260902404,0.9056249260902404,0.0,198.4290313720703,206.0,27953.94921875,-0.0,2659.350830078125,1.0,282.44189453125,284.2652893066406,290.3625793457031,292.1439208984375,293.1499938964844,293.1499938964844,282.1499938964844,35700.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996838092803955,1.0,0.0,0.0,3.6578991413116455,3.657923221588135,8.928053034651384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.89794921875,0.0,1539.7254638671875,1895.4371337890625,0.0,2468.53466796875,0.9068595170974731,1.0,0.0,3.0,1.0,0.0
12070620,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7599828839302063,0.3296002447605133,0.3011525869369507,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8652570843696594,0.4930457174777984,0.4707669615745544,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9687880873680116,0.6799997687339783,0.476652055978775,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7525374293327332,0.3198186159133911,0.3076879680156708,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6607792973518372,0.2149405926465988,0.9903972744941713,285.0353088378906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.18865966796875,285.033447265625,1.0,0.6063377857208252,1.0,1.0,0.0,1.0,-3.0578553676605225,3.0578479766845703,7.514644494222011e-06,2.3605031967163086,0.9050548672676086,0.9050548672676086,0.0,201.45123291015625,209.0,28631.94140625,-0.0,2685.076171875,1.0,282.15771484375,284.0284729003906,290.4725952148437,292.3630065917969,293.1499938964844,293.1499938964844,281.8500061035156,35837.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163052797317505,1.0,0.0,0.0,3.664885997772217,3.664910078048706,8.962192055150808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.22265625,0.0,1548.57421875,1895.4371337890625,0.0,2621.375,0.9084845185279846,1.0,0.0,3.0,1.0,0.0
12070680,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.7599828839302063,0.3296002447605133,0.3011525869369507,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8652570843696594,0.4930457174777984,0.4707669615745544,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9687880873680116,0.6799997687339783,0.476652055978775,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7525374293327332,0.3198186159133911,0.3076879680156708,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.6607792973518372,0.2149405926465988,0.9903972744941713,285.0353088378906,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.18865966796875,285.033447265625,1.0,0.6063377857208252,1.0,1.0,0.0,1.0,-3.0578553676605225,3.0578479766845703,7.514644494222011e-06,2.3605031967163086,0.9050548672676086,0.9050548672676086,0.0,201.45123291015625,209.0,28631.94140625,-0.0,2685.076171875,1.0,282.15771484375,284.0284729003906,290.4725952148437,292.3630065917969,293.1499938964844,293.1499938964844,281.8500061035156,35837.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163052797317505,1.0,0.0,0.0,3.664885997772217,3.664910078048706,8.962192055150808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.22265625,0.0,1548.57421875,1895.4371337890625,0.0,2621.375,0.9084845185279846,1.0,0.0,3.0,1.0,0.0
