time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070740,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7545290589332581,0.32729172706604,0.2995367646217346,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8592346906661987,0.4902842342853546,0.4686832129955292,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.963096797466278,0.6787489652633667,0.476221352815628,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7479951977729797,0.3186279237270355,0.3070055246353149,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.656721293926239,0.2142119705677032,0.9890317320823668,284.7976989746094,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1694641113281,284.79559326171875,1.0,0.6078934669494629,1.0,1.0,0.0,1.0,-3.05043888092041,3.050431489944458,7.478598035959294e-06,2.3549304008483887,0.9010676741600036,0.9010676741600036,0.0,205.8915405273437,212.0,29221.462890625,-0.0,2693.72265625,1.0,281.85809326171875,283.7688293457031,290.4766540527344,292.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,36089.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366382122039795,1.0,0.0,0.0,3.6624014377594,3.6624255180358887,8.950044048106065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.08544921875,0.0,1547.6796875,1895.4371337890625,0.0,2810.322509765625,0.9080912470817566,1.0,0.0,3.0,1.0,0.0
12070800,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980651855469,0.7545290589332581,0.32729172706604,0.2995367646217346,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8592346906661987,0.4902842342853546,0.4686832129955292,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79736328125,0.963096797466278,0.6787489652633667,0.476221352815628,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.798095703125,0.7479951977729797,0.3186279237270355,0.3070055246353149,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.656721293926239,0.2142119705677032,0.9890317320823668,284.7976989746094,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1694641113281,284.79559326171875,1.0,0.6078934669494629,1.0,1.0,0.0,1.0,-3.05043888092041,3.050431489944458,7.478598035959294e-06,2.3549304008483887,0.9010676741600036,0.9010676741600036,0.0,205.8915405273437,212.0,29221.462890625,-0.0,2693.72265625,1.0,281.85809326171875,283.7688293457031,290.4766540527344,292.43182373046875,293.1499938964844,293.1499938964844,281.54998779296875,36089.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366382122039795,1.0,0.0,0.0,3.6624014377594,3.6624255180358887,8.950044048106065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.08544921875,0.0,1547.6796875,1895.4371337890625,0.0,2810.322509765625,0.9080912470817566,1.0,0.0,3.0,1.0,0.0
12070860,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7481092810630798,0.3241134881973266,0.2970888316631317,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.8522511720657349,0.4865065813064575,0.4655866622924804,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.9559771418571472,0.6762738823890686,0.4748778939247131,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.7424926161766052,0.3165570795536041,0.305480033159256,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.6515697836875916,0.2126597464084625,0.9840652346611024,284.55780029296875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.14483642578125,284.5556335449219,1.0,0.6085728406906128,1.0,1.0,0.0,1.0,-3.03436279296875,3.034355401992798,7.4002364272018895e-06,2.3426284790039062,0.8938636779785156,0.8938636779785156,0.0,210.65191650390625,215.0,29725.263671875,-0.0,2687.10888671875,1.0,281.55816650390625,283.5092163085937,290.43829345703125,292.4325561523437,293.1499938964844,293.1499938964844,281.8500061035156,36402.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517777323722839,1.0,0.0,0.0,3.64833927154541,3.6483633518218994,8.881447115527408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.7158203125,0.0,1534.333251953125,1895.4371337890625,0.0,2951.923828125,0.905156910419464,1.0,0.0,3.0,1.0,0.0
12070920,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7481092810630798,0.3241134881973266,0.2970888316631317,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577087402344,0.8522511720657349,0.4865065813064575,0.4655866622924804,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5574645996094,0.9559771418571472,0.6762738823890686,0.4748778939247131,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.7424926161766052,0.3165570795536041,0.305480033159256,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.6515697836875916,0.2126597464084625,0.9840652346611024,284.55780029296875,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.14483642578125,284.5556335449219,1.0,0.6085728406906128,1.0,1.0,0.0,1.0,-3.03436279296875,3.034355401992798,7.4002364272018895e-06,2.3426284790039062,0.8938636779785156,0.8938636779785156,0.0,210.65191650390625,215.0,29725.263671875,-0.0,2687.10888671875,1.0,281.55816650390625,283.5092163085937,290.43829345703125,292.4325561523437,293.1499938964844,293.1499938964844,281.8500061035156,36402.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517777323722839,1.0,0.0,0.0,3.64833927154541,3.6483633518218994,8.881447115527408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.7158203125,0.0,1534.333251953125,1895.4371337890625,0.0,2951.923828125,0.905156910419464,1.0,0.0,3.0,1.0,0.0
12070980,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.7433667778968811,0.3223647177219391,0.2951878905296325,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.8469645977020264,0.4840746819972992,0.4629570841789245,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9507808089256288,0.675968587398529,0.4742302894592285,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.7382727861404419,0.3152540326118469,0.3040841817855835,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.6474291682243347,0.2114928811788559,0.97858327627182,284.7533264160156,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.133544921875,284.7545166015625,1.0,0.6088471412658691,1.0,1.0,0.0,1.0,-3.0198562145233154,3.0198490619659424,7.32933131075697e-06,2.331293821334839,0.8928385376930237,0.8928385376930237,0.0,214.2132568359375,203.0,28854.966796875,-0.0,2677.384033203125,1.0,281.8421325683594,283.7357482910156,290.2890930175781,292.15411376953125,293.1499938964844,293.1499938964844,282.1499938964844,36300.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319904208183289,1.0,0.0,0.0,3.6362318992614746,3.6362557411193848,8.822596555546625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.46142578125,0.0,1520.14208984375,1895.4371337890625,0.0,2766.982421875,0.9024174809455872,1.0,0.0,3.0,1.0,0.0
12071040,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530822753906,0.7433667778968811,0.3223647177219391,0.2951878905296325,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.8469645977020264,0.4840746819972992,0.4629570841789245,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9507808089256288,0.675968587398529,0.4742302894592285,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.7382727861404419,0.3152540326118469,0.3040841817855835,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.6474291682243347,0.2114928811788559,0.97858327627182,284.7533264160156,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.133544921875,284.7545166015625,1.0,0.6088471412658691,1.0,1.0,0.0,1.0,-3.0198562145233154,3.0198490619659424,7.32933131075697e-06,2.331293821334839,0.8928385376930237,0.8928385376930237,0.0,214.2132568359375,203.0,28854.966796875,-0.0,2677.384033203125,1.0,281.8421325683594,283.7357482910156,290.2890930175781,292.15411376953125,293.1499938964844,293.1499938964844,282.1499938964844,36300.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319904208183289,1.0,0.0,0.0,3.6362318992614746,3.6362557411193848,8.822596555546625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.46142578125,0.0,1520.14208984375,1895.4371337890625,0.0,2766.982421875,0.9024174809455872,1.0,0.0,3.0,1.0,0.0
12071100,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7439237833023071,0.3220789134502411,0.2946993708610534,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8475816249847412,0.4834809899330139,0.4621427357196808,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.952344536781311,0.6766250133514404,0.4744464457035064,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7388994693756104,0.3150426745414734,0.3036867678165436,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6478725671768188,0.2112392038106918,0.9766730666160583,284.9181823730469,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1332702636719,284.92779541015625,1.0,0.6073012948036194,1.0,1.0,0.0,1.0,-3.015773296356201,3.015765905380249,7.309532975341426e-06,2.3281450271606445,0.8942223191261292,0.8942223191261292,0.0,212.8126983642578,203.0,28147.298828125,-0.0,2662.292236328125,1.0,282.098388671875,283.9294128417969,290.2297668457031,291.9845275878906,293.1499938964844,293.1499938964844,282.1499938964844,36177.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170322179794312,1.0,0.0,0.0,3.63310432434082,3.6331281661987305,8.807426752355241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.884765625,0.0,1515.774658203125,1895.4371337890625,0.0,2628.096923828125,0.901681423187256,1.0,0.0,3.0,1.0,0.0
12071160,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7461157441139221,0.3220689296722412,0.2945069670677185,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.850016713142395,0.4831938445568084,0.4616649150848388,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9561736583709716,0.6776218414306641,0.4749942719936371,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7410712242126465,0.3150704801082611,0.303517073392868,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.649759829044342,0.2111895829439163,0.9755432605743408,284.9735412597656,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1358947753906,284.974853515625,1.0,0.6052811741828918,1.0,1.0,0.0,1.0,-3.014060735702514,3.0140533447265625,7.301233381440397e-06,2.326822757720948,0.8949877619743347,0.8949877619743347,0.0,209.7315368652344,191.0,28047.55078125,-0.0,2643.15380859375,1.0,282.1417236328125,283.98394775390625,290.24664306640625,292.03399658203125,293.1499938964844,293.1499938964844,282.45001220703125,36073.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081620335578918,1.0,0.0,0.0,3.632739543914795,3.632763385772705,8.805658353594481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.44140625,0.0,1514.5965576171875,1895.4371337890625,0.0,2546.278076171875,0.9014889001846312,1.0,0.0,3.0,1.0,0.0
12071220,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.7531325817108154,0.3224535286426544,0.2944042980670929,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.8578845858573914,0.4830992221832275,0.4610832035541534,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.966927707195282,0.6800479292869568,0.4763159453868866,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.7479950189590454,0.3155235648155212,0.3034766912460327,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.6560198664665222,0.2114626318216323,0.974585771560669,285.19415283203125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1448669433594,285.1954650878906,1.0,0.6002273559570312,1.0,1.0,0.0,1.0,-3.013622999191284,3.013615608215332,7.299247954506427e-06,2.326542615890503,0.9000280499458313,0.9000280499458313,0.0,201.1134033203125,179.0,27292.515625,-0.0,2598.013916015625,1.0,282.441650390625,284.23095703125,290.24578857421875,291.9787902832031,293.1499938964844,293.1499938964844,282.75,35798.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886130809783936,1.0,0.0,0.0,3.6395103931427,3.6395342350006095,8.838512712827651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.015625,0.0,1520.027587890625,1895.4371337890625,0.0,2367.805908203125,0.9028142094612122,1.0,0.0,3.0,1.0,0.0
12071280,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.7531325817108154,0.3224535286426544,0.2944042980670929,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.8578845858573914,0.4830992221832275,0.4610832035541534,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.966927707195282,0.6800479292869568,0.4763159453868866,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.7479950189590454,0.3155235648155212,0.3034766912460327,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.6560198664665222,0.2114626318216323,0.974585771560669,285.19415283203125,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1448669433594,285.1954650878906,1.0,0.6002273559570312,1.0,1.0,0.0,1.0,-3.013622999191284,3.013615608215332,7.299247954506427e-06,2.326542615890503,0.9000280499458313,0.9000280499458313,0.0,201.1134033203125,179.0,27292.515625,-0.0,2598.013916015625,1.0,282.441650390625,284.23095703125,290.24578857421875,291.9787902832031,293.1499938964844,293.1499938964844,282.75,35798.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886130809783936,1.0,0.0,0.0,3.6395103931427,3.6395342350006095,8.838512712827651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4257.015625,0.0,1520.027587890625,1895.4371337890625,0.0,2367.805908203125,0.9028142094612122,1.0,0.0,3.0,1.0,0.0
12071340,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.7630056738853455,0.3232051730155945,0.2946062088012695,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.8689705729484558,0.4834497570991516,0.4609004855155945,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.9799466729164124,0.6828386783599854,0.4778782725334167,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7577226758003235,0.3163470923900604,0.3037557899951935,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.6649930477142334,0.212097629904747,0.975078821182251,285.41375732421875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1568603515625,285.4150085449219,1.0,0.5944945216178894,1.0,1.0,0.0,1.0,-3.0164499282836914,3.01644253730774,7.313190963031957e-06,2.3288285732269287,0.9073572754859924,0.9073572754859924,0.0,190.6199493408203,167.0,26570.134765625,-0.0,2549.412353515625,1.0,282.7417297363281,284.475830078125,290.24853515625,291.93780517578125,293.1499938964844,293.1499938964844,282.45001220703125,35537.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735220789909363,1.0,0.0,0.0,3.656156539916992,3.6561806201934814,8.91954812232143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.29736328125,0.0,1536.5626220703125,1895.4371337890625,0.0,2232.17822265625,0.9063552021980286,1.0,0.0,3.0,1.0,0.0
12071400,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.7630056738853455,0.3232051730155945,0.2946062088012695,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.8689705729484558,0.4834497570991516,0.4609004855155945,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139709472656,0.9799466729164124,0.6828386783599854,0.4778782725334167,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4134826660156,0.7577226758003235,0.3163470923900604,0.3037557899951935,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.6649930477142334,0.212097629904747,0.975078821182251,285.41375732421875,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1568603515625,285.4150085449219,1.0,0.5944945216178894,1.0,1.0,0.0,1.0,-3.0164499282836914,3.01644253730774,7.313190963031957e-06,2.3288285732269287,0.9073572754859924,0.9073572754859924,0.0,190.6199493408203,167.0,26570.134765625,-0.0,2549.412353515625,1.0,282.7417297363281,284.475830078125,290.24853515625,291.93780517578125,293.1499938964844,293.1499938964844,282.45001220703125,35537.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735220789909363,1.0,0.0,0.0,3.656156539916992,3.6561806201934814,8.91954812232143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.29736328125,0.0,1536.5626220703125,1895.4371337890625,0.0,2232.17822265625,0.9063552021980286,1.0,0.0,3.0,1.0,0.0
12071460,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.7685386538505554,0.3229712843894958,0.2945444285869598,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.8752435445785522,0.4830301403999328,0.4606553912162781,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.9864729046821594,0.6832517385482788,0.4784396886825561,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544250488281,0.7632570862770081,0.3163840174674988,0.3038192689418793,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.670123279094696,0.2121795862913131,0.9752103686332704,285.2525329589844,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1571044921875,285.2432556152344,1.0,0.5913049578666687,1.0,1.0,0.0,1.0,-3.0169994831085205,3.0169923305511475,7.316280516533879e-06,2.3294334411621094,0.9074007868766784,0.9074007868766784,0.0,185.0643005371093,167.0,27184.080078125,-0.0,2521.8525390625,1.0,282.49493408203125,284.287109375,290.3583984375,292.17919921875,293.1499938964844,293.1499938964844,282.45001220703125,35613.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857599854469299,1.0,0.0,0.0,3.663921594619751,3.66394567489624,8.957475188253738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.5693359375,0.0,1545.8115234375,1895.4371337890625,0.0,2342.006591796875,0.9080819487571716,1.0,0.0,3.0,1.0,0.0
12071520,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7726626396179199,0.3221597969532013,0.2938616871833801,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8800999522209167,0.4820244908332824,0.4597699046134949,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9912086725234984,0.6827447414398193,0.4781963229179382,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7675751447677612,0.3159678876399994,0.3034274876117706,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.674100935459137,0.2119117677211761,0.9738360047340392,285.1949462890625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1513977050781,285.1927185058594,1.0,0.5880220532417297,1.0,1.0,0.0,1.0,-3.012707233428955,3.012699842453003,7.295855994016165e-06,2.3262810707092285,0.9077475070953368,0.9077475070953368,0.0,180.4312438964844,155.0,27178.384765625,-0.0,2489.970703125,1.0,282.4577331542969,284.2323608398437,290.3674011230469,292.17022705078125,293.1499938964844,293.1499938964844,282.1499938964844,35696.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946910858154297,1.0,0.0,0.0,3.668567895889282,3.668592214584351,8.980208576758741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4800.86328125,0.0,1551.638427734375,1895.4371337890625,0.0,2422.989501953125,0.9092066287994384,1.0,0.0,3.0,1.0,0.0
12071580,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7800857424736023,0.3194398581981659,0.2914120256900787,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8891477584838867,0.4787686169147491,0.4567395448684692,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.6800440549850464,0.4761051535606384,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7755957841873169,0.3141898214817047,0.3017047941684723,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6813166737556458,0.2106053084135055,0.9675222039222716,284.9486389160156,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.13214111328125,284.9460754394531,1.0,0.5801487565040588,1.0,1.0,0.0,1.0,-2.993980646133423,2.99397349357605,7.206109330581967e-06,2.312109470367432,0.9041571617126464,0.9041571617126464,0.0,171.2150421142578,143.0,27682.138671875,-0.0,2408.060546875,1.0,282.1580505371094,283.9649658203125,290.3636169433594,292.2295227050781,293.1499938964844,293.1499938964844,281.8500061035156,35983.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177396655082703,1.0,0.0,0.0,3.670191526412964,3.670215845108032,8.988159265754803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.53125,0.0,1555.624755859375,1895.4371337890625,0.0,2634.641357421875,0.9097550511360168,1.0,0.0,3.0,1.0,0.0
12071640,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7800857424736023,0.3194398581981659,0.2914120256900787,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8891477584838867,0.4787686169147491,0.4567395448684692,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.6800440549850464,0.4761051535606384,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7755957841873169,0.3141898214817047,0.3017047941684723,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6813166737556458,0.2106053084135055,0.9675222039222716,284.9486389160156,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.13214111328125,284.9460754394531,1.0,0.5801487565040588,1.0,1.0,0.0,1.0,-2.993980646133423,2.99397349357605,7.206109330581967e-06,2.312109470367432,0.9041571617126464,0.9041571617126464,0.0,171.2150421142578,143.0,27682.138671875,-0.0,2408.060546875,1.0,282.1580505371094,283.9649658203125,290.3636169433594,292.2295227050781,293.1499938964844,293.1499938964844,281.8500061035156,35983.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177396655082703,1.0,0.0,0.0,3.670191526412964,3.670215845108032,8.988159265754803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.53125,0.0,1555.624755859375,1895.4371337890625,0.0,2634.641357421875,0.9097550511360168,1.0,0.0,3.0,1.0,0.0
12071700,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687072753906,0.7827615737915039,0.3177613317966461,0.2899128794670105,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8925380110740662,0.4767552614212036,0.4548719227313995,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9990000128746032,0.6784941554069519,0.470572680234909,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688293457031,0.7785959839820862,0.3129759728908539,0.3005528450012207,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.6839177012443542,0.2096683084964752,0.9631952047348022,284.7665405273437,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.12176513671875,284.7551574707031,1.0,0.5754805207252502,1.0,1.0,0.0,1.0,-2.976564884185791,2.976557731628418,7.123002887965413e-06,2.298869371414185,0.9002217054367065,0.9002217054367065,0.0,167.1878662109375,143.0,28161.4140625,-0.0,2355.9423828125,1.0,281.9007568359375,283.7584533691406,290.3698425292969,292.3226013183594,293.1499938964844,293.1499938964844,281.8500061035156,36174.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292692303657532,1.0,0.0,0.0,3.666319370269776,3.6663434505462646,8.9692031224331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.57861328125,0.0,1552.711181640625,1895.4371337890625,0.0,2741.64404296875,0.908973753452301,1.0,0.0,3.0,1.0,0.0
12071760,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.7851794958114624,0.3159038126468658,0.2881609797477722,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.8956993222236633,0.4745198488235473,0.4527009427547455,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69366455078125,0.9990000128746032,0.6773770451545715,0.4635302126407623,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946716308594,0.7813693881034851,0.311571717262268,0.2991597652435303,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.6862519383430481,0.2085567265748977,0.9578992128372192,284.6941223144531,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1111755371094,284.691162109375,1.0,0.5703285336494446,1.0,1.0,0.0,1.0,-2.955472469329834,2.95546555519104,7.022494173725136e-06,2.282615423202514,0.8966776728630066,0.8966776728630066,0.0,163.13531494140625,131.0,28014.4140625,-0.0,2297.490478515625,1.0,281.8581237792969,283.6928100585937,290.3138427734375,292.21051025390625,293.1499938964844,293.1499938964844,282.1499938964844,36348.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333160281181335,1.0,0.0,0.0,3.658411264419556,3.658435583114624,8.930553576647071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.36962890625,0.0,1545.15771484375,1895.4371337890625,0.0,2779.3359375,0.907361626625061,1.0,0.0,3.0,1.0,0.0
12071820,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7931733727455139,0.3139516711235046,0.2856042385101318,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9052668809890748,0.4717296361923218,0.4492484331130981,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.6799221038818359,0.4460452497005462,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7896453142166138,0.3098368048667907,0.2968734502792358,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6932784914970398,0.2070320099592209,0.9484997987747192,284.8744201660156,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1045227050781,284.8747863769531,1.0,0.559168815612793,1.0,1.0,0.0,1.0,-2.913180589675904,2.9131736755371094,6.822894647484645e-06,2.2499260902404785,0.8947115540504456,0.8947115540504456,0.0,153.69268798828125,119.0,26954.111328125,-0.0,2176.204345703125,1.0,282.1422119140625,283.9071044921875,290.1497497558594,291.9068298339844,293.1499938964844,293.1499938964844,282.45001220703125,36314.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108957409858704,1.0,0.0,0.0,3.646029472351074,3.646053552627564,8.870205192579306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.1611328125,0.0,1531.104248046875,1895.4371337890625,0.0,2571.44482421875,0.90460604429245,1.0,0.0,3.0,1.0,0.0
12071880,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7931733727455139,0.3139516711235046,0.2856042385101318,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9052668809890748,0.4717296361923218,0.4492484331130981,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.6799221038818359,0.4460452497005462,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7896453142166138,0.3098368048667907,0.2968734502792358,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.6932784914970398,0.2070320099592209,0.9484997987747192,284.8744201660156,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.1045227050781,284.8747863769531,1.0,0.559168815612793,1.0,1.0,0.0,1.0,-2.913180589675904,2.9131736755371094,6.822894647484645e-06,2.2499260902404785,0.8947115540504456,0.8947115540504456,0.0,153.69268798828125,119.0,26954.111328125,-0.0,2176.204345703125,1.0,282.1422119140625,283.9071044921875,290.1497497558594,291.9068298339844,293.1499938964844,293.1499938964844,282.45001220703125,36314.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108957409858704,1.0,0.0,0.0,3.646029472351074,3.646053552627564,8.870205192579306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.1611328125,0.0,1531.104248046875,1895.4371337890625,0.0,2571.44482421875,0.90460604429245,1.0,0.0,3.0,1.0,0.0
12071940,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8061828017234802,0.3135255575180053,0.2846067249774933,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9213477969169616,0.470532089471817,0.4474539458751678,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.6877086758613586,0.4238799512386322,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8024808168411255,0.309211403131485,0.295696884393692,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7044544816017151,0.2063885331153869,0.942948281764984,285.07781982421875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1260681152344,285.0783386230469,1.0,0.5475236177444458,1.0,1.0,0.0,1.0,-2.875091552734375,2.87508487701416,6.645655957981944e-06,2.220513105392456,0.8952171802520752,0.8952171802520752,0.0,142.78021240234375,122.0,25927.138671875,-0.0,2057.8779296875,1.0,282.4417419433594,284.1422119140625,290.097412109375,291.7626953125,293.1499938964844,293.1499938964844,282.75,36163.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825307846069336,1.0,0.0,0.0,3.639403104782105,3.639426946640015,8.837992027110886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7109375,0.0,1522.632568359375,1895.4371337890625,0.0,2312.892333984375,0.9030303955078124,1.0,0.0,3.0,1.0,0.0
12072000,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.8061828017234802,0.3135255575180053,0.2846067249774933,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9213477969169616,0.470532089471817,0.4474539458751678,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.9990000128746032,0.6877086758613586,0.4238799512386322,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8024808168411255,0.309211403131485,0.295696884393692,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.7044544816017151,0.2063885331153869,0.942948281764984,285.07781982421875,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1260681152344,285.0783386230469,1.0,0.5475236177444458,1.0,1.0,0.0,1.0,-2.875091552734375,2.87508487701416,6.645655957981944e-06,2.220513105392456,0.8952171802520752,0.8952171802520752,0.0,142.78021240234375,122.0,25927.138671875,-0.0,2057.8779296875,1.0,282.4417419433594,284.1422119140625,290.097412109375,291.7626953125,293.1499938964844,293.1499938964844,282.75,36163.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825307846069336,1.0,0.0,0.0,3.639403104782105,3.639426946640015,8.837992027110886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.7109375,0.0,1522.632568359375,1895.4371337890625,0.0,2312.892333984375,0.9030303955078124,1.0,0.0,3.0,1.0,0.0
12072060,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.8155004978179932,0.3137711584568023,0.2844845652580261,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.933538019657135,0.4701344072818756,0.4466897845268249,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.9990000128746032,0.6970239877700806,0.4091007113456726,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.8117611408233643,0.3092012107372284,0.295326679944992,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.712709367275238,0.2064034044742584,0.9412197470664978,285.28839111328125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.16900634765625,285.2894287109375,1.0,0.5408985018730164,1.0,1.0,0.0,1.0,-2.85371732711792,2.853710651397705,6.546840722876368e-06,2.2038378715515137,0.8980909585952759,0.8980909585952759,0.0,135.9264373779297,125.0,25034.060546875,-0.0,1989.195068359375,1.0,282.74169921875,284.38262939453125,290.0928649902344,291.6918334960937,293.1499938964844,293.1499938964844,283.04998779296875,35958.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578356862068176,1.0,0.0,0.0,3.640339612960816,3.6403634548187256,8.842540637488128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.59912109375,0.0,1522.1376953125,1895.4371337890625,0.0,2093.616455078125,0.9031030535697936,1.0,0.0,3.0,1.0,0.0
12072120,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.8155004978179932,0.3137711584568023,0.2844845652580261,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.933538019657135,0.4701344072818756,0.4466897845268249,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28857421875,0.9990000128746032,0.6970239877700806,0.4091007113456726,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.8117611408233643,0.3092012107372284,0.295326679944992,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.712709367275238,0.2064034044742584,0.9412197470664978,285.28839111328125,285.1871337890625,293.9587707519531,287.19757080078125,293.9593505859375,297.16900634765625,285.2894287109375,1.0,0.5408985018730164,1.0,1.0,0.0,1.0,-2.85371732711792,2.853710651397705,6.546840722876368e-06,2.2038378715515137,0.8980909585952759,0.8980909585952759,0.0,135.9264373779297,125.0,25034.060546875,-0.0,1989.195068359375,1.0,282.74169921875,284.38262939453125,290.0928649902344,291.6918334960937,293.1499938964844,293.1499938964844,283.04998779296875,35958.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578356862068176,1.0,0.0,0.0,3.640339612960816,3.6403634548187256,8.842540637488128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.59912109375,0.0,1522.1376953125,1895.4371337890625,0.0,2093.616455078125,0.9031030535697936,1.0,0.0,3.0,1.0,0.0
12072180,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.8212738633155823,0.3142987787723541,0.2847785055637359,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.9410768151283264,0.4701459109783172,0.4464857280254364,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.9990000128746032,0.7053390145301819,0.4004597663879394,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.8174248337745667,0.3095324337482452,0.2954347431659698,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.7178931832313538,0.2068188637495041,0.942057192325592,285.5049743652344,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2082824707031,285.50616455078125,1.0,0.53750079870224,1.0,1.0,0.0,1.0,-2.844566345214844,2.844559907913208,6.5049912336689886e-06,2.1968026161193848,0.9034101366996764,0.9034101366996764,0.0,132.1538543701172,128.0,24243.044921875,-0.0,1956.014892578125,1.0,283.041748046875,284.6264343261719,290.098876953125,291.6473693847656,293.1499938964844,293.1499938964844,282.75,35723.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384772300720215,1.0,0.0,0.0,3.650044679641724,3.650068521499634,8.889751939022972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.89794921875,0.0,1531.146484375,1895.4371337890625,0.0,1926.62109375,0.9051132202148438,1.0,0.0,3.0,1.0,0.0
12072240,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.8212738633155823,0.3142987787723541,0.2847785055637359,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5050354003906,0.9410768151283264,0.4701459109783172,0.4464857280254364,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.505126953125,0.9990000128746032,0.7053390145301819,0.4004597663879394,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.8174248337745667,0.3095324337482452,0.2954347431659698,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.7178931832313538,0.2068188637495041,0.942057192325592,285.5049743652344,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.2082824707031,285.50616455078125,1.0,0.53750079870224,1.0,1.0,0.0,1.0,-2.844566345214844,2.844559907913208,6.5049912336689886e-06,2.1968026161193848,0.9034101366996764,0.9034101366996764,0.0,132.1538543701172,128.0,24243.044921875,-0.0,1956.014892578125,1.0,283.041748046875,284.6264343261719,290.098876953125,291.6473693847656,293.1499938964844,293.1499938964844,282.75,35723.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384772300720215,1.0,0.0,0.0,3.650044679641724,3.650068521499634,8.889751939022972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.89794921875,0.0,1531.146484375,1895.4371337890625,0.0,1926.62109375,0.9051132202148438,1.0,0.0,3.0,1.0,0.0
12072300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.34967041015625,0.8227094411849976,0.3139808475971222,0.2847940325736999,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.9428994059562684,0.4696023166179657,0.4462838768959045,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464050292969,0.9990000128746032,0.7082167863845825,0.3982472121715545,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497619628906,0.8188689351081848,0.3093403279781341,0.2954518496990204,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.7192896008491516,0.2068079113960266,0.942592203617096,285.3477783203125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.2173156738281,285.3368835449219,1.0,0.5366668701171875,1.0,1.0,0.0,1.0,-2.842347860336304,2.842341423034668,6.495058187283576e-06,2.195184230804444,0.9024344086647034,0.9024344086647034,0.0,131.208740234375,128.0,24802.458984375,-0.0,1947.85107421875,1.0,282.7985534667969,284.4413757324219,290.21435546875,291.8901062011719,293.1499938964844,293.1499938964844,282.75,35804.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494072318077087,1.0,0.0,0.0,3.65390419960022,3.65392804145813,8.908561426324013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.408203125,0.0,1536.055419921875,1895.4371337890625,0.0,2020.3250732421875,0.905966579914093,1.0,0.0,3.0,1.0,0.0
12072360,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843017578125,0.8222092390060425,0.3130584359169006,0.2841838300228119,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838134765625,0.9422767758369446,0.4684257805347442,0.4454210698604584,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2836608886719,0.9990000128746032,0.7098450064659119,0.3981696665287018,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.8185380101203918,0.3086812794208526,0.2950151860713959,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.7191016674041748,0.2064381688833236,0.9416322708129884,285.283935546875,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.2155456542969,285.28173828125,1.0,0.5361379384994507,1.0,1.0,0.0,1.0,-2.838808298110962,2.838801860809326,6.4791370277816895e-06,2.192561626434326,0.9017081260681152,0.9017081260681152,0.0,131.0505828857422,131.0,24789.51171875,-0.0,1941.3839111328125,1.0,282.7576599121094,284.3824768066406,290.23193359375,291.88787841796875,293.1499938964844,293.1499938964844,282.45001220703125,35905.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586591243743896,1.0,0.0,0.0,3.654763698577881,3.65478777885437,8.912753628464998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.05224609375,0.0,1537.765380859375,1895.4371337890625,0.0,2100.82177734375,0.9062582850456238,1.0,0.0,3.0,1.0,0.0
12072420,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8177210092544556,0.3102343380451202,0.2819970548152923,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9364635944366456,0.4649606645107269,0.4425674676895141,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.7102217078208923,0.4020611643791199,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.814479410648346,0.306469053030014,0.2932683229446411,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7155446410179138,0.2049077302217483,0.9362527132034302,285.04168701171875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19305419921875,285.03936767578125,1.0,0.5356191396713257,1.0,1.0,0.0,1.0,-2.828866481781006,2.82886004447937,6.434275292122038e-06,2.1850829124450684,0.896034836769104,0.896034836769104,0.0,132.21290588378906,134.0,25307.705078125,-0.0,1931.046630859375,1.0,282.45819091796875,284.1200866699219,290.2369079589844,291.95721435546875,293.1499938964844,293.1499938964844,282.75,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828259468078613,1.0,0.0,0.0,3.647831439971924,3.647855520248413,8.878974426806963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.779296875,0.0,1532.36669921875,1895.4371337890625,0.0,2315.5498046875,0.9049106240272522,1.0,0.0,3.0,1.0,0.0
12072480,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8177210092544556,0.3102343380451202,0.2819970548152923,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9364635944366456,0.4649606645107269,0.4425674676895141,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9990000128746032,0.7102217078208923,0.4020611643791199,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.814479410648346,0.306469053030014,0.2932683229446411,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7155446410179138,0.2049077302217483,0.9362527132034302,285.04168701171875,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.19305419921875,285.03936767578125,1.0,0.5356191396713257,1.0,1.0,0.0,1.0,-2.828866481781006,2.82886004447937,6.434275292122038e-06,2.1850829124450684,0.896034836769104,0.896034836769104,0.0,132.21290588378906,134.0,25307.705078125,-0.0,1931.046630859375,1.0,282.45819091796875,284.1200866699219,290.2369079589844,291.95721435546875,293.1499938964844,293.1499938964844,282.75,36215.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828259468078613,1.0,0.0,0.0,3.647831439971924,3.647855520248413,8.878974426806963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.779296875,0.0,1532.36669921875,1895.4371337890625,0.0,2315.5498046875,0.9049106240272522,1.0,0.0,3.0,1.0,0.0
12072540,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8126601576805115,0.3085371851921081,0.2801350057125091,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9296566247940063,0.4625338613986969,0.4399294853210449,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9990000128746032,0.7105192542076111,0.4072497487068176,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8095352649688721,0.3048580586910248,0.2915372848510742,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7109131813049316,0.2036045491695404,0.9299625754356384,285.2401123046875,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1791076660156,285.2414245605469,1.0,0.5356239676475525,1.0,1.0,0.0,1.0,-2.8200466632843018,2.820040464401245,6.394367574102944e-06,2.1783392429351807,0.8960543870925903,0.8960543870925903,0.0,133.9438018798828,137.0,24520.142578125,-0.0,1925.2955322265625,1.0,282.7421569824219,284.3484191894531,290.06793212890625,291.6752624511719,293.1499938964844,293.1499938964844,283.04998779296875,36137.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671002745628357,1.0,0.0,0.0,3.641922235488892,3.641946315765381,8.850231552059995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.193359375,0.0,1525.2261962890625,1895.4371337890625,0.0,2175.132080078125,0.9035701751708984,1.0,0.0,3.0,1.0,0.0
