time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072600,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8126601576805115,0.3085371851921081,0.2801350057125091,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.9296566247940063,0.4625338613986969,0.4399294853210449,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9990000128746032,0.7105192542076111,0.4072497487068176,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.8095352649688721,0.3048580586910248,0.2915372848510742,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7109131813049316,0.2036045491695404,0.9299625754356384,285.2401123046875,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1791076660156,285.2414245605469,1.0,0.5356239676475525,1.0,1.0,0.0,1.0,-2.8200466632843018,2.820040464401245,6.394367574102944e-06,2.1783392429351807,0.8960543870925903,0.8960543870925903,0.0,133.9438018798828,137.0,24520.142578125,-0.0,1925.2955322265625,1.0,282.7421569824219,284.3484191894531,290.06793212890625,291.6752624511719,293.1499938964844,293.1499938964844,283.04998779296875,36137.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671002745628357,1.0,0.0,0.0,3.641922235488892,3.641946315765381,8.850231552059995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.193359375,0.0,1525.2261962890625,1895.4371337890625,0.0,2175.132080078125,0.9035701751708984,1.0,0.0,3.0,1.0,0.0
12072660,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42559814453125,0.8105770945549011,0.3081599175930023,0.2796428799629211,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.926705241203308,0.4617749452590942,0.439035564661026,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.9990000128746032,0.7113845348358154,0.4097520411014557,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8073750734329224,0.3044047057628631,0.2909853756427765,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226989746094,0.7088205218315125,0.2031819820404052,0.9276922941207886,285.4269714355469,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.17828369140625,285.4343566894531,1.0,0.5359786152839661,1.0,1.0,0.0,1.0,-2.8179924488067627,2.817986249923706,6.385168944689212e-06,2.176804304122925,0.8980515599250793,0.8980515599250793,0.0,134.8714141845703,137.0,23828.615234375,-0.0,1926.481201171875,1.0,283.0142822265625,284.5638427734375,289.9906311035156,291.50030517578125,293.1499938964844,293.1499938964844,283.04998779296875,36009.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495867013931274,1.0,0.0,0.0,3.6416754722595215,3.6416995525360094,8.849032724356221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.37646484375,0.0,1523.9970703125,1895.4371337890625,0.0,2021.87646484375,0.9034644961357116,1.0,0.0,3.0,1.0,0.0
12072720,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.8095589876174927,0.30804443359375,0.2795466780662536,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.925183117389679,0.4614354074001312,0.4387094378471374,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.9990000128746032,0.7121517062187195,0.4111787676811218,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.8062738180160522,0.3042416572570801,0.2908209860324859,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.7077459096908569,0.2030152678489685,0.9268970489501952,285.4626770019531,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1796264648437,285.4641418457031,1.0,0.5363727807998657,1.0,1.0,0.0,1.0,-2.818044662475586,2.81803822517395,6.385505457728868e-06,2.1768903732299805,0.8987134099006653,0.8987134099006653,0.0,135.44960021972656,140.0,23770.212890625,-0.0,1929.34375,1.0,283.0417175292969,284.5981140136719,290.0037841796875,291.53594970703125,293.1499938964844,293.1499938964844,283.1499938964844,35954.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428421378135681,1.0,0.0,0.0,3.643009901046753,3.643033981323242,8.855519126882427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.06982421875,0.0,1525.0689697265625,1895.4371337890625,0.0,1963.8525390625,0.9016950726509094,1.0,0.0,3.0,1.0,0.0
12072780,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.8063647150993347,0.3074662089347839,0.279183954000473,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9206985235214232,0.4603526592254638,0.4378393590450287,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.9990000128746032,0.7136092185974121,0.4155271351337433,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.8030186891555786,0.3037185966968536,0.2904378771781921,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7046912312507629,0.2025555223226547,0.9252487421035768,285.5445251464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1787414550781,285.5449523925781,1.0,0.537727415561676,1.0,1.0,0.0,1.0,-2.8193471431732178,2.819340705871582,6.391774604708189e-06,2.178062915802002,0.9007325172424316,0.9007325172424316,0.0,137.26815795898438,143.0,23462.232421875,-0.0,1940.1658935546875,1.0,283.1470642089844,284.6913452148437,290.0373840332031,291.5636291503906,293.1499938964844,293.1499938964844,283.04998779296875,35500.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331255674362183,1.0,0.0,0.0,3.6286461353302,3.6286697387695312,8.785824547885568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.57861328125,0.0,1505.8265380859375,1895.4371337890625,0.0,1881.3309326171875,0.901799738407135,1.0,0.0,3.0,1.0,0.0
12072840,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.8063647150993347,0.3074662089347839,0.279183954000473,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445556640625,0.9206985235214232,0.4603526592254638,0.4378393590450287,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.9990000128746032,0.7136092185974121,0.4155271351337433,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5444641113281,0.8030186891555786,0.3037185966968536,0.2904378771781921,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442810058594,0.7046912312507629,0.2025555223226547,0.9252487421035768,285.5445251464844,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1787414550781,285.5449523925781,1.0,0.537727415561676,1.0,1.0,0.0,1.0,-2.8193471431732178,2.819340705871582,6.391774604708189e-06,2.178062915802002,0.9007325172424316,0.9007325172424316,0.0,137.26815795898438,143.0,23462.232421875,-0.0,1940.1658935546875,1.0,283.1470642089844,284.6913452148437,290.0373840332031,291.5636291503906,293.1499938964844,293.1499938964844,283.04998779296875,35500.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331255674362183,1.0,0.0,0.0,3.6286461353302,3.6286697387695312,8.785824547885568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4282.57861328125,0.0,1505.8265380859375,1895.4371337890625,0.0,1881.3309326171875,0.901799738407135,1.0,0.0,3.0,1.0,0.0
12072900,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.8041674494743347,0.3068418204784393,0.2788161039352417,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.9178298711776732,0.4594797194004059,0.4372214376926422,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877014160156,0.9990000128746032,0.7137174606323242,0.4183098375797272,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.8008977770805359,0.3032324612140655,0.2901341915130615,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.7027281522750854,0.2021709382534027,0.9241108298301696,285.48828125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.173583984375,285.4843444824219,1.0,0.5385234951972961,1.0,1.0,0.0,1.0,-2.819776058197021,2.8197696208953857,6.393947387550725e-06,2.1784980297088623,0.9002547860145569,0.9002547860145569,0.0,138.42640686035156,143.0,23636.92578125,-0.0,1946.4200439453125,1.0,283.0662841796875,284.625732421875,290.083740234375,291.656005859375,293.1499938964844,293.1499938964844,283.04998779296875,35720.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372996211051941,1.0,0.0,0.0,3.639316320419312,3.6393401622772217,8.837570248942939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.76904296875,0.0,1519.230712890625,1895.4371337890625,0.0,1916.6204833984373,0.902654469013214,1.0,0.0,3.0,1.0,0.0
12072960,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.8013074398040771,0.3059566020965576,0.2781754434108734,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46343994140625,0.9142632484436036,0.4583283066749573,0.4363084137439728,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.9990000128746032,0.7132664918899536,0.4217140674591064,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.7981907725334167,0.3025373816490173,0.2896217107772827,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.700215756893158,0.2016211748123169,0.9222478866577148,285.4635009765625,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1645202636719,285.46246337890625,1.0,0.5393192768096924,1.0,1.0,0.0,1.0,-2.8191473484039307,2.819140911102295,6.391325314325513e-06,2.178116798400879,0.8997264504432678,0.8997264504432678,0.0,139.80941772460938,146.0,23609.59375,-0.0,1952.059814453125,1.0,283.0525207519531,284.6034545898437,290.091064453125,291.6591186523437,293.1499938964844,293.1499938964844,283.1499938964844,35821.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414235472679138,1.0,0.0,0.0,3.641899585723877,3.641923427581787,8.850120707393216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.2880859375,0.0,1522.83935546875,1895.4371337890625,0.0,1951.72412109375,0.9013155102729796,1.0,0.0,3.0,1.0,0.0
12073020,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7953459024429321,0.3044025897979736,0.276824951171875,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.9070427417755128,0.456192135810852,0.4343570172786712,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.9990000128746032,0.7120647430419922,0.428902804851532,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7924779653549194,0.301209032535553,0.2884584069252014,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.6948257684707642,0.2005018442869186,0.9177781343460084,285.5277404785156,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1475830078125,285.5279846191406,1.0,0.5409079790115356,1.0,1.0,0.0,1.0,-2.8170483112335205,2.8170418739318848,6.382135325111449e-06,2.176642656326294,0.9001068472862244,0.9001068472862244,0.0,142.73489379882812,149.0,23282.98046875,-0.0,1962.7476806640625,1.0,283.1473388671875,284.6806335449219,290.0380249023437,291.5776062011719,293.1499938964844,293.1499938964844,283.04998779296875,35508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397483587265015,1.0,0.0,0.0,3.627200365066528,3.62722420692444,8.778825417721237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.984375,0.0,1504.29541015625,1895.4371337890625,0.0,1937.4366455078125,0.9014669060707092,1.0,0.0,3.0,1.0,0.0
12073080,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7953459024429321,0.3044025897979736,0.276824951171875,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277404785156,0.9070427417755128,0.456192135810852,0.4343570172786712,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5277709960937,0.9990000128746032,0.7120647430419922,0.428902804851532,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7924779653549194,0.301209032535553,0.2884584069252014,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.6948257684707642,0.2005018442869186,0.9177781343460084,285.5277404785156,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1475830078125,285.5279846191406,1.0,0.5409079790115356,1.0,1.0,0.0,1.0,-2.8170483112335205,2.8170418739318848,6.382135325111449e-06,2.176642656326294,0.9001068472862244,0.9001068472862244,0.0,142.73489379882812,149.0,23282.98046875,-0.0,1962.7476806640625,1.0,283.1473388671875,284.6806335449219,290.0380249023437,291.5776062011719,293.1499938964844,293.1499938964844,283.04998779296875,35508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397483587265015,1.0,0.0,0.0,3.627200365066528,3.62722420692444,8.778825417721237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.984375,0.0,1504.29541015625,1895.4371337890625,0.0,1937.4366455078125,0.9014669060707092,1.0,0.0,3.0,1.0,0.0
12073140,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7891427874565125,0.3024271726608276,0.2753396928310394,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.9000060558319092,0.4536167979240417,0.4322409629821777,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.9990000128746032,0.7096317410469055,0.4364460408687591,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7865292429924011,0.2995525896549225,0.2871535420417785,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.6891414523124695,0.1991088688373565,0.912626087665558,285.4449462890625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1255187988281,285.44384765625,1.0,0.5424731373786926,1.0,1.0,0.0,1.0,-2.814028739929199,2.8140223026275635,6.368848971760599e-06,2.1744868755340576,0.8975393176078796,0.8975393176078796,0.0,145.82968139648438,152.0,23401.427734375,-0.0,1972.7471923828125,1.0,283.0526428222656,284.5918273925781,290.0434265136719,291.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,35903.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460030317306519,1.0,0.0,0.0,3.637459516525269,3.6374833583831774,8.828554882711614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.8671875,0.0,1518.5447998046875,1895.4371337890625,0.0,1990.9730224609373,0.9003710746765137,1.0,0.0,3.0,1.0,0.0
12073200,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7891427874565125,0.3024271726608276,0.2753396928310394,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449157714844,0.9000060558319092,0.4536167979240417,0.4322409629821777,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447937011719,0.9990000128746032,0.7096317410469055,0.4364460408687591,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451599121094,0.7865292429924011,0.2995525896549225,0.2871535420417785,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.6891414523124695,0.1991088688373565,0.912626087665558,285.4449462890625,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1255187988281,285.44384765625,1.0,0.5424731373786926,1.0,1.0,0.0,1.0,-2.814028739929199,2.8140223026275635,6.368848971760599e-06,2.1744868755340576,0.8975393176078796,0.8975393176078796,0.0,145.82968139648438,152.0,23401.427734375,-0.0,1972.7471923828125,1.0,283.0526428222656,284.5918273925781,290.0434265136719,291.60894775390625,293.1499938964844,293.1499938964844,283.1499938964844,35903.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460030317306519,1.0,0.0,0.0,3.637459516525269,3.6374833583831774,8.828554882711614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.8671875,0.0,1518.5447998046875,1895.4371337890625,0.0,1990.9730224609373,0.9003710746765137,1.0,0.0,3.0,1.0,0.0
12073260,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.7828372120857239,0.300589770078659,0.2737186551094055,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.8929688334465027,0.4511394500732422,0.4299457669258117,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.9990000128746032,0.7067182064056396,0.4441612958908081,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.7804625630378723,0.2979198098182678,0.285685122013092,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.6832579970359802,0.1976760774850845,0.906674027442932,285.50830078125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1053466796875,285.508544921875,1.0,0.5439227819442749,1.0,1.0,0.0,1.0,-2.809675455093384,2.809669256210327,6.349422164930729e-06,2.171243190765381,0.8962972164154053,0.8962972164154053,0.0,149.00267028808594,155.0,23049.111328125,-0.0,1980.9520263671875,1.0,283.1473388671875,284.66900634765625,289.9785461425781,291.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,35636.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403901815414429,1.0,0.0,0.0,3.618052482604981,3.618076086044312,8.734599532544962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.62646484375,0.0,1495.2171630859375,1895.4371337890625,0.0,1942.9063720703125,0.8945056200027466,1.0,0.0,3.0,1.0,0.0
12073320,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.7828372120857239,0.300589770078659,0.2737186551094055,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083312988281,0.8929688334465027,0.4511394500732422,0.4299457669258117,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.9990000128746032,0.7067182064056396,0.4441612958908081,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.7804625630378723,0.2979198098182678,0.285685122013092,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.6832579970359802,0.1976760774850845,0.906674027442932,285.50830078125,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1053466796875,285.508544921875,1.0,0.5439227819442749,1.0,1.0,0.0,1.0,-2.809675455093384,2.809669256210327,6.349422164930729e-06,2.171243190765381,0.8962972164154053,0.8962972164154053,0.0,149.00267028808594,155.0,23049.111328125,-0.0,1980.9520263671875,1.0,283.1473388671875,284.66900634765625,289.9785461425781,291.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,35636.265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403901815414429,1.0,0.0,0.0,3.618052482604981,3.618076086044312,8.734599532544962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.62646484375,0.0,1495.2171630859375,1895.4371337890625,0.0,1942.9063720703125,0.8945056200027466,1.0,0.0,3.0,1.0,0.0
12073380,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.7770640850067139,0.298778623342514,0.2722547352313995,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.8864603638648987,0.4486912488937378,0.4278103709220886,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.9990000128746032,0.7033108472824097,0.4514867663383484,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.7748696208000183,0.2963054180145263,0.2843169271945953,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.6777811050415039,0.1962528824806213,0.9009861946105956,285.5115051269531,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0880126953125,285.5113220214844,1.0,0.5453519821166992,1.0,1.0,0.0,1.0,-2.8056743144989014,2.8056678771972656,6.3316333580587525e-06,2.1682803630828857,0.8938943147659302,0.8938943147659302,0.0,152.0751953125,143.0,22889.880859375,-0.0,1989.2135009765625,1.0,283.1499328613281,284.67889404296875,289.9633178710937,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,35041.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374769449234009,1.0,0.0,0.0,3.577714443206787,3.57773756980896,8.540919793631474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1240234375,0.0,1447.19287109375,1895.4371337890625,0.0,1918.12548828125,0.884516716003418,1.0,0.0,3.0,1.0,0.0
12073440,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.7770640850067139,0.298778623342514,0.2722547352313995,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115051269531,0.8864603638648987,0.4486912488937378,0.4278103709220886,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.9990000128746032,0.7033108472824097,0.4514867663383484,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.7748696208000183,0.2963054180145263,0.2843169271945953,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.6777811050415039,0.1962528824806213,0.9009861946105956,285.5115051269531,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0880126953125,285.5113220214844,1.0,0.5453519821166992,1.0,1.0,0.0,1.0,-2.8056743144989014,2.8056678771972656,6.3316333580587525e-06,2.1682803630828857,0.8938943147659302,0.8938943147659302,0.0,152.0751953125,143.0,22889.880859375,-0.0,1989.2135009765625,1.0,283.1499328613281,284.67889404296875,289.9633178710937,291.48443603515625,293.1499938964844,293.1499938964844,283.1499938964844,35041.234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374769449234009,1.0,0.0,0.0,3.577714443206787,3.57773756980896,8.540919793631474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.1240234375,0.0,1447.19287109375,1895.4371337890625,0.0,1918.12548828125,0.884516716003418,1.0,0.0,3.0,1.0,0.0
12073500,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7762445211410522,0.2978079319000244,0.271404892206192,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.8856196403503418,0.4473974406719208,0.4266177117824554,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126953125,0.9990000128746032,0.7015215158462524,0.4514786303043365,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7741414308547974,0.2954428791999817,0.2835232615470886,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.676903486251831,0.1954992711544037,0.8976814150810242,285.5127258300781,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0805053710937,285.5124206542969,1.0,0.5439298748970032,1.0,1.0,0.0,1.0,-2.7982983589172363,2.79829216003418,6.2988615354697686e-06,2.1627984046936035,0.8924133777618408,0.8924133777618408,0.0,151.80758666992188,143.0,22766.1640625,-0.0,1976.062744140625,1.0,283.1499938964844,284.6846618652344,289.9544677734375,291.4703674316406,293.1499938964844,293.1499938964844,283.1499938964844,34527.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736372172832489,1.0,0.0,0.0,3.5451133251190186,3.545135974884033,8.385974297198118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.76904296875,0.0,1408.877197265625,1895.4371337890625,0.0,1908.7584228515625,0.8793241381645203,1.0,0.0,3.0,1.0,0.0
12073560,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.7767205834388733,0.296814501285553,0.2704896032810211,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.8862885236740112,0.4460711777210235,0.4253495037555694,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.9990000128746032,0.7001749873161316,0.4491440951824188,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086669921875,0.7746996879577637,0.2945517599582672,0.2826585471630096,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.6771825551986694,0.1947289258241653,0.894079327583313,285.50860595703125,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0749816894531,285.5080261230469,1.0,0.5415506362915039,1.0,1.0,0.0,1.0,-2.787505388259888,2.787499189376831,6.250583737710258e-06,2.1545565128326416,0.890656054019928,0.890656054019928,0.0,150.3815155029297,131.0,22631.21484375,-0.0,1952.0205078125,1.0,283.1499938964844,284.6845397949219,289.94384765625,291.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,34284.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352075576782227,1.0,0.0,0.0,3.5252134799957275,3.525235891342163,8.292092275041796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.6181640625,0.0,1386.322021484375,1895.4371337890625,0.0,1898.9027099609373,0.8716710209846497,1.0,0.0,3.0,1.0,0.0
12073620,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.780447781085968,0.2948086559772491,0.2685482501983642,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8908381462097168,0.4433661103248596,0.4226665198802948,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.9990000128746032,0.6990708112716675,0.4396912753582001,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7785504460334778,0.2927069067955017,0.2807807922363281,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.6802203059196472,0.1931729912757873,0.8863738179206848,285.50152587890625,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0682373046875,285.50079345703125,1.0,0.534497082233429,1.0,1.0,0.0,1.0,-2.759077787399292,2.759071588516236,6.124046649347292e-06,2.1327250003814697,0.8864972591400146,0.8864972591400146,0.0,145.22317504882812,134.0,22292.134765625,-0.0,1882.8916015625,1.0,283.1499938964844,284.6883850097656,289.9169311523437,291.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,33441.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731920063495636,1.0,0.0,0.0,3.463881015777588,3.463902711868286,8.006066991583793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.05224609375,0.0,1317.6234130859375,1895.4371337890625,0.0,1871.1849365234373,0.8567700982093811,1.0,0.0,3.0,1.0,0.0
12073680,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.780447781085968,0.2948086559772491,0.2685482501983642,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014953613281,0.8908381462097168,0.4433661103248596,0.4226665198802948,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.9990000128746032,0.6990708112716675,0.4396912753582001,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5016174316406,0.7785504460334778,0.2927069067955017,0.2807807922363281,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018005371094,0.6802203059196472,0.1931729912757873,0.8863738179206848,285.50152587890625,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0682373046875,285.50079345703125,1.0,0.534497082233429,1.0,1.0,0.0,1.0,-2.759077787399292,2.759071588516236,6.124046649347292e-06,2.1327250003814697,0.8864972591400146,0.8864972591400146,0.0,145.22317504882812,134.0,22292.134765625,-0.0,1882.8916015625,1.0,283.1499938964844,284.6883850097656,289.9169311523437,291.4093322753906,293.1499938964844,293.1499938964844,283.1499938964844,33441.17578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731920063495636,1.0,0.0,0.0,3.463881015777588,3.463902711868286,8.006066991583793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.05224609375,0.0,1317.6234130859375,1895.4371337890625,0.0,1871.1849365234373,0.8567700982093811,1.0,0.0,3.0,1.0,0.0
12073740,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7812026143074036,0.2928292155265808,0.2667045593261719,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.891912579536438,0.4406540989875793,0.4200496971607208,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.9990000128746032,0.6991759538650513,0.4354368150234222,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7793871164321899,0.290821373462677,0.2789426445960998,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.6805716156959534,0.1916185170412063,0.8790736794471741,285.4983215332031,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0645751953125,285.4980163574219,1.0,0.5304199457168579,1.0,1.0,0.0,1.0,-2.7376081943511963,2.7376022338867188,6.028865755070001e-06,2.1160147190093994,0.8814855813980103,0.8814855813980103,0.0,142.6091766357422,137.0,21983.859375,-0.0,1837.5218505859373,1.0,283.1499938964844,284.69708251953125,289.88800048828125,291.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,32545.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272338271141052,1.0,0.0,0.0,3.3955748081207275,3.3955957889556885,7.693428187849349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.11962890625,0.0,1244.0576171875,1895.4371337890625,0.0,1831.9447021484373,0.8402578830718994,1.0,0.0,3.0,1.0,0.0
12073800,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7812026143074036,0.2928292155265808,0.2667045593261719,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.891912579536438,0.4406540989875793,0.4200496971607208,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.9990000128746032,0.6991759538650513,0.4354368150234222,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7793871164321899,0.290821373462677,0.2789426445960998,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.6805716156959534,0.1916185170412063,0.8790736794471741,285.4983215332031,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0645751953125,285.4980163574219,1.0,0.5304199457168579,1.0,1.0,0.0,1.0,-2.7376081943511963,2.7376022338867188,6.028865755070001e-06,2.1160147190093994,0.8814855813980103,0.8814855813980103,0.0,142.6091766357422,137.0,21983.859375,-0.0,1837.5218505859373,1.0,283.1499938964844,284.69708251953125,289.88800048828125,291.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,32545.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272338271141052,1.0,0.0,0.0,3.3955748081207275,3.3955957889556885,7.693428187849349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.11962890625,0.0,1244.0576171875,1895.4371337890625,0.0,1831.9447021484373,0.8402578830718994,1.0,0.0,3.0,1.0,0.0
12073860,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.7802624106407166,0.2914811074733734,0.2654936909675598,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.8909525871276855,0.4388019740581512,0.4183067083358764,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.9990000128746032,0.6988070607185364,0.4349929690361023,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.7784843444824219,0.2895138561725616,0.2777112424373626,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5009460449219,0.6794960498809814,0.1905514448881149,0.8742762207984924,285.5009460449219,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0615539550781,285.5008850097656,1.0,0.528666079044342,1.0,1.0,0.0,1.0,-2.7262768745422363,2.726270914077759,5.979061825200915e-06,2.1072568893432617,0.8776482343673706,0.8776482343673706,0.0,142.00860595703125,137.0,21785.947265625,-0.0,1817.4478759765625,1.0,283.1499938964844,284.7081298828125,289.87017822265625,291.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,31810.6796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236831188201904,1.0,0.0,0.0,3.340303659439087,3.3403241634368896,7.445008805007092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.62841796875,0.0,1186.4542236328125,1895.4371337890625,0.0,1802.4315185546875,0.8297866582870483,1.0,0.0,3.0,1.0,0.0
12073920,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.7795302271842957,0.2908404469490051,0.2649294435977936,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.8901650309562683,0.4379235506057739,0.4174915254116058,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.9990000128746032,0.6984428763389587,0.4352659285068512,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.500732421875,0.7777672410011292,0.2888902127742767,0.2771335542201996,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007629394531,0.6787285804748535,0.1900452375411987,0.8720440864562988,285.500732421875,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.0598449707031,285.5006103515625,1.0,0.5280625224113464,1.0,1.0,0.0,1.0,-2.721569538116455,2.721563577651977,5.958439032838214e-06,2.1036217212677,0.8756853342056274,0.8756853342056274,0.0,141.95484924316406,140.0,21704.107421875,-0.0,1810.05908203125,1.0,283.1499938964844,284.71112060546875,289.8625793457031,291.3168640136719,293.1499938964844,293.1499938964844,283.1499938964844,31617.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722032368183136,1.0,0.0,0.0,3.321596145629883,3.3216164112091064,7.361849725384673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.772216796875,0.0,1167.738037109375,1895.4371337890625,0.0,1788.77587890625,0.8224396705627441,1.0,0.0,3.0,1.0,0.0
12073980,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.7763171195983887,0.2888150215148926,0.2631668150424957,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.8866358399391174,0.4351535439491272,0.4149430096149444,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.9990000128746032,0.696458637714386,0.4376540780067444,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.7746020555496216,0.2869150042533874,0.2753250300884247,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.6755051016807556,0.188450738787651,0.8651236295700073,285.5068359375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0538024902344,285.50689697265625,1.0,0.5268754959106445,1.0,1.0,0.0,1.0,-2.708765983581543,2.7087602615356445,5.902544216951355e-06,2.0937418937683105,0.8690893650054932,0.8690893650054932,0.0,142.51536560058594,143.0,21435.962890625,-0.0,1793.3353271484375,1.0,283.1499938964844,284.7291259765625,289.8396911621094,291.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,30672.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169694304466248,1.0,0.0,0.0,3.242593288421631,3.242612600326538,7.015817686806258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.7607421875,0.0,1089.9781494140625,1895.4371337890625,0.0,1747.1591796875,0.8034741282463074,1.0,0.0,3.0,1.0,0.0
12074040,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.7763171195983887,0.2888150215148926,0.2631668150424957,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.8866358399391174,0.4351535439491272,0.4149430096149444,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068664550781,0.9990000128746032,0.696458637714386,0.4376540780067444,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068359375,0.7746020555496216,0.2869150042533874,0.2753250300884247,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.6755051016807556,0.188450738787651,0.8651236295700073,285.5068359375,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0538024902344,285.50689697265625,1.0,0.5268754959106445,1.0,1.0,0.0,1.0,-2.708765983581543,2.7087602615356445,5.902544216951355e-06,2.0937418937683105,0.8690893650054932,0.8690893650054932,0.0,142.51536560058594,143.0,21435.962890625,-0.0,1793.3353271484375,1.0,283.1499938964844,284.7291259765625,289.8396911621094,291.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,30672.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169694304466248,1.0,0.0,0.0,3.242593288421631,3.242612600326538,7.015817686806258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.7607421875,0.0,1089.9781494140625,1895.4371337890625,0.0,1747.1591796875,0.8034741282463074,1.0,0.0,3.0,1.0,0.0
12074100,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7743038535118103,0.287785142660141,0.2622802555561065,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8844013214111328,0.4337502419948578,0.4136622548103332,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.9990000128746032,0.6949852705001831,0.4395346939563751,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7726161479949951,0.2859119176864624,0.2744164168834686,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.6735328435897827,0.1876440793275833,0.8616765737533569,285.51300048828125,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0507202148437,285.5133361816406,1.0,0.5265930891036987,1.0,1.0,0.0,1.0,-2.703186273574829,2.7031805515289307,5.878273441339843e-06,2.089439392089844,0.8655158281326294,0.8655158281326294,0.0,143.12367248535156,143.0,21294.388671875,-0.0,1787.7650146484375,1.0,283.1499938964844,284.7422180175781,289.8282775878906,291.25689697265625,293.1499938964844,293.1499938964844,283.1499938964844,30052.12890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145383954048157,1.0,0.0,0.0,3.1937003135681152,3.193718910217285,6.805838097534433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.704345703125,0.0,1043.3583984375,1895.4371337890625,0.0,1727.3216552734375,0.7945123910903931,1.0,0.0,3.0,1.0,0.0
12074160,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.772100031375885,0.2867423295974731,0.2613910734653473,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.8819445371627808,0.4323329031467438,0.4123778343200683,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.9990000128746032,0.6932100057601929,0.4417556822299957,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160217285156,0.770442008972168,0.2848985195159912,0.2735060453414917,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5159606933594,0.6713904142379761,0.1868285983800888,0.8582292795181274,285.5160522460937,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0480041503906,285.5162353515625,1.0,0.5264660716056824,1.0,1.0,0.0,1.0,-2.6980059146881104,2.698000192642212,5.855786639585858e-06,2.085445642471313,0.8616908192634583,0.8616908192634583,0.0,143.89747619628906,131.0,21170.865234375,-0.0,1783.5701904296875,1.0,283.1499938964844,284.75067138671875,289.8171691894531,291.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,29719.255859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122174501419067,1.0,0.0,0.0,3.158918857574463,3.158937454223633,6.658406164206099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.094482421875,0.0,1011.6998291015624,1895.4371337890625,0.0,1708.4727783203125,0.7834494709968567,1.0,0.0,3.0,1.0,0.0
12074220,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.7728248238563538,0.2846059501171112,0.2594221830368042,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8830208778381348,0.4294286966323852,0.4095972776412964,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.9990000128746032,0.69002366065979,0.4372109472751617,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.7712027430534363,0.2828174531459808,0.2714871764183044,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.67166668176651,0.1851419359445572,0.8503943681716919,285.5220642089844,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0439758300781,285.52178955078125,1.0,0.5213485956192017,1.0,1.0,0.0,1.0,-2.675013303756714,2.6750073432922363,5.756844529969385e-06,2.0678842067718506,0.8533791899681091,0.8533791899681091,0.0,141.1289520263672,119.0,20823.873046875,-0.0,1736.7880859375,1.0,283.1499938964844,284.7701416015625,289.7926330566406,291.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,28765.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075110673904419,1.0,0.0,0.0,3.070555686950684,3.070573329925537,6.291110139500233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.543212890625,0.0,933.4676513671876,1895.4371337890625,0.0,1670.5260009765625,0.7623723745346069,1.0,0.0,3.0,1.0,0.0
12074280,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.7728248238563538,0.2846059501171112,0.2594221830368042,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.8830208778381348,0.4294286966323852,0.4095972776412964,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52203369140625,0.9990000128746032,0.69002366065979,0.4372109472751617,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220947265625,0.7712027430534363,0.2828174531459808,0.2714871764183044,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.67166668176651,0.1851419359445572,0.8503943681716919,285.5220642089844,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0439758300781,285.52178955078125,1.0,0.5213485956192017,1.0,1.0,0.0,1.0,-2.675013303756714,2.6750073432922363,5.756844529969385e-06,2.0678842067718506,0.8533791899681091,0.8533791899681091,0.0,141.1289520263672,119.0,20823.873046875,-0.0,1736.7880859375,1.0,283.1499938964844,284.7701416015625,289.7926330566406,291.1957397460937,293.1499938964844,293.1499938964844,283.1499938964844,28765.400390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075110673904419,1.0,0.0,0.0,3.070555686950684,3.070573329925537,6.291110139500233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.543212890625,0.0,933.4676513671876,1895.4371337890625,0.0,1670.5260009765625,0.7623723745346069,1.0,0.0,3.0,1.0,0.0
12074340,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.7774152159690857,0.2824642062187195,0.2573313117027282,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.8885864615440369,0.4264847636222839,0.4066579341888428,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9990000128746032,0.6889932155609131,0.4261719584465027,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.7757858633995056,0.280691921710968,0.2693127393722534,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.6753472685813904,0.1834286749362945,0.8418696522712708,285.5238647460937,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0403137207031,285.5234375,1.0,0.5132908821105957,1.0,1.0,0.0,1.0,-2.642853021621704,2.6428472995758057,5.619350758934161e-06,2.0430703163146973,0.8440259099006653,0.8440259099006653,0.0,135.32437133789062,122.0,20407.8828125,-0.0,1663.8436279296875,1.0,283.1499938964844,284.78765869140625,289.7633972167969,291.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,27819.556640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019450664520264,1.0,0.0,0.0,2.977168798446656,2.9771854877471924,5.914258167649677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.438232421875,0.0,855.6046752929688,1895.4371337890625,0.0,1626.13671875,0.7401831150054932,1.0,0.0,3.0,1.0,0.0
12074400,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.7774152159690857,0.2824642062187195,0.2573313117027282,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238342285156,0.8885864615440369,0.4264847636222839,0.4066579341888428,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9990000128746032,0.6889932155609131,0.4261719584465027,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238952636719,0.7757858633995056,0.280691921710968,0.2693127393722534,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.6753472685813904,0.1834286749362945,0.8418696522712708,285.5238647460937,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0403137207031,285.5234375,1.0,0.5132908821105957,1.0,1.0,0.0,1.0,-2.642853021621704,2.6428472995758057,5.619350758934161e-06,2.0430703163146973,0.8440259099006653,0.8440259099006653,0.0,135.32437133789062,122.0,20407.8828125,-0.0,1663.8436279296875,1.0,283.1499938964844,284.78765869140625,289.7633972167969,291.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,27819.556640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019450664520264,1.0,0.0,0.0,2.977168798446656,2.9771854877471924,5.914258167649677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.438232421875,0.0,855.6046752929688,1895.4371337890625,0.0,1626.13671875,0.7401831150054932,1.0,0.0,3.0,1.0,0.0
