time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074460,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7787915468215942,0.2803725004196167,0.2553650736808777,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8903785347938538,0.4235709607601166,0.4038235545158386,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.6892474293708801,0.4207218289375305,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7771193385124207,0.2785605788230896,0.2672172486782074,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.6761394739151001,0.1817418187856674,0.8338629007339478,285.5302734375,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03741455078125,285.5303649902344,1.0,0.5084426403045654,1.0,1.0,0.0,1.0,-2.618382215499878,2.6183764934539795,5.515371867659269e-06,2.0239572525024414,0.8336725234985352,0.8336725234985352,0.0,132.19839477539062,125.0,20021.087890625,-0.0,1615.172607421875,1.0,283.1499938964844,284.81085205078125,289.73211669921875,291.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,26877.34765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953275203704834,1.0,0.0,0.0,2.878549814224243,2.878565549850464,5.528926863007655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.836181640625,0.0,778.4993896484375,1895.4371337890625,0.0,1574.0753173828125,0.7168411612510681,1.0,0.0,3.0,1.0,0.0
12074520,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7787915468215942,0.2803725004196167,0.2553650736808777,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.8903785347938538,0.4235709607601166,0.4038235545158386,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.6892474293708801,0.4207218289375305,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.7771193385124207,0.2785605788230896,0.2672172486782074,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.6761394739151001,0.1817418187856674,0.8338629007339478,285.5302734375,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03741455078125,285.5303649902344,1.0,0.5084426403045654,1.0,1.0,0.0,1.0,-2.618382215499878,2.6183764934539795,5.515371867659269e-06,2.0239572525024414,0.8336725234985352,0.8336725234985352,0.0,132.19839477539062,125.0,20021.087890625,-0.0,1615.172607421875,1.0,283.1499938964844,284.81085205078125,289.73211669921875,291.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,26877.34765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953275203704834,1.0,0.0,0.0,2.878549814224243,2.878565549850464,5.528926863007655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.836181640625,0.0,778.4993896484375,1895.4371337890625,0.0,1574.0753173828125,0.7168411612510681,1.0,0.0,3.0,1.0,0.0
12074580,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.7774853110313416,0.2782944440841675,0.2534913718700409,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8890455365180969,0.4206739068031311,0.4010874032974243,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437927246094,0.9990000128746032,0.6887012124061584,0.4197010993957519,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.7757464051246643,0.2764135599136352,0.2651838064193725,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6745249032974243,0.1800523847341537,0.8262329697608948,285.543701171875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03521728515625,285.5440673828125,1.0,0.5055122375488281,1.0,1.0,0.0,1.0,-2.6000003814697266,2.5999951362609863,5.438057542050956e-06,2.0096755027771,0.8223565816879272,0.8223565816879272,0.0,131.1376190185547,128.0,19657.126953125,-0.0,1584.84228515625,1.0,283.1499938964844,284.8411560058594,289.7019958496094,291.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,25934.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884901523590088,1.0,0.0,0.0,2.7747039794921875,2.774718761444092,5.137202379046357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.9072265625,0.0,702.7181396484375,1895.4371337890625,0.0,1521.1304931640625,0.6923527717590332,1.0,0.0,3.0,1.0,0.0
12074640,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.7774853110313416,0.2782944440841675,0.2534913718700409,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8890455365180969,0.4206739068031311,0.4010874032974243,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437927246094,0.9990000128746032,0.6887012124061584,0.4197010993957519,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54364013671875,0.7757464051246643,0.2764135599136352,0.2651838064193725,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.6745249032974243,0.1800523847341537,0.8262329697608948,285.543701171875,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03521728515625,285.5440673828125,1.0,0.5055122375488281,1.0,1.0,0.0,1.0,-2.6000003814697266,2.5999951362609863,5.438057542050956e-06,2.0096755027771,0.8223565816879272,0.8223565816879272,0.0,131.1376190185547,128.0,19657.126953125,-0.0,1584.84228515625,1.0,283.1499938964844,284.8411560058594,289.7019958496094,291.0355529785156,293.1499938964844,293.1499938964844,283.1499938964844,25934.921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884901523590088,1.0,0.0,0.0,2.7747039794921875,2.774718761444092,5.137202379046357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.9072265625,0.0,702.7181396484375,1895.4371337890625,0.0,1521.1304931640625,0.6923527717590332,1.0,0.0,3.0,1.0,0.0
12074700,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7761320471763611,0.2772514522075653,0.2525683343410492,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.887565553188324,0.41922128200531,0.3997337818145752,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5549621582031,0.9990000128746032,0.687973141670227,0.4203236699104309,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.7743589878082275,0.2753330171108246,0.2641775608062744,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5543518066406,0.6730906963348389,0.1792026609182357,0.8224811553955078,285.5548095703125,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.03387451171875,285.5556335449219,1.0,0.5045738816261292,1.0,1.0,0.0,1.0,-2.5922939777374268,2.5922887325286865,5.405811862146948e-06,2.003690958023072,0.8163623213768005,0.8163623213768005,0.0,131.1268768310547,128.0,19466.78125,-0.0,1574.1539306640625,1.0,283.1499938964844,284.8619079589844,289.6866760253906,291.0086669921875,293.1499938964844,293.1499938964844,283.1499938964844,25320.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851238012313843,1.0,0.0,0.0,2.7131924629211426,2.7132065296173096,4.911956921205274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.757568359375,0.0,659.9181518554688,1895.4371337890625,0.0,1495.3890380859375,0.6805865168571472,1.0,0.0,3.0,1.0,0.0
12074760,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.7744297981262207,0.2762032449245453,0.2516535520553589,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.562744140625,0.8856778740882874,0.4177631735801697,0.3983886837959289,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.9990000128746032,0.6869190335273743,0.4215235114097595,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625915527344,0.7726231217384338,0.2742478251457214,0.2631784975528717,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.6713449954986572,0.1783493906259536,0.8187651634216309,285.5627136230469,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.03240966796875,285.5633239746094,1.0,0.5039075016975403,1.0,1.0,0.0,1.0,-2.5853536128997803,2.585348129272461,5.376856734073954e-06,1.998302698135376,0.8100627064704895,0.8100627064704895,0.0,131.38211059570312,131.0,19298.181640625,-0.0,1565.74072265625,1.0,283.1499938964844,284.877685546875,289.67156982421875,290.98345947265625,293.1499938964844,293.1499938964844,283.1499938964844,24992.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818715333938599,1.0,0.0,0.0,2.6655869483947754,2.665600776672364,4.741099530747306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.276611328125,0.0,628.8102416992188,1895.4371337890625,0.0,1470.7291259765625,0.6667202115058899,1.0,0.0,3.0,1.0,0.0
12074820,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.770685613155365,0.274303674697876,0.250009149312973,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58526611328125,0.8814812302589417,0.4151156544685364,0.3959633409976959,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853881835937,0.9990000128746032,0.6842395067214966,0.4248261451721191,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850830078125,0.7688262462615967,0.272283673286438,0.2613852024078369,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.6676010489463806,0.1768025308847427,0.8121098875999451,285.5852355957031,286.5367736816406,292.8703308105469,286.67437744140625,292.8720703125,297.0303649902344,285.58612060546875,1.0,0.5032378435134888,1.0,1.0,0.0,1.0,-2.5742785930633545,2.5742733478546143,5.330820840754313e-06,1.989707469940185,0.798165500164032,0.798165500164032,0.0,132.37074279785156,131.0,18968.337890625,-0.0,1554.9427490234375,1.0,283.1499938964844,284.9169616699219,289.64227294921875,290.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,24105.26953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760826706886292,1.0,0.0,0.0,2.560811996459961,2.5608248710632324,4.375712308046786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.353515625,0.0,562.9890747070312,1895.4371337890625,0.0,1427.357666015625,0.6451259255409241,1.0,0.0,3.0,1.0,0.0
12074880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.7702320218086243,0.2740932404994964,0.2498291134834289,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.8809698820114136,0.4148225784301758,0.3956969082355499,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873107910156,0.9990000128746032,0.6838832497596741,0.4252640306949615,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870056152344,0.7683674693107605,0.2720668315887451,0.2611891031265259,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.667152464389801,0.1766314059495926,0.8113820552825928,285.587158203125,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0301513671875,285.5880432128906,1.0,0.5031998157501221,1.0,1.0,0.0,1.0,-2.573158025741577,2.573152542114258,5.326174232322956e-06,1.988838076591492,0.7967982292175293,0.7967982292175293,0.0,132.5146942138672,134.0,18934.84375,-0.0,1554.046630859375,1.0,283.1499938964844,284.9205322265625,289.6390380859375,290.92950439453125,293.1499938964844,293.1499938964844,283.1499938964844,24049.38671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754662394523621,1.0,0.0,0.0,2.551217794418335,2.5512306690216064,4.342986414940242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.022216796875,0.0,557.3355102539062,1895.4371337890625,0.0,1422.7791748046875,0.6399532556533813,1.0,0.0,3.0,1.0,0.0
12074940,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.7653415203094482,0.2719689011573791,0.2480106055736541,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.8754381537437439,0.4118701815605163,0.3930066227912903,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.9990000128746032,0.6797401309013367,0.4302810430526733,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.7634317278862,0.2698765397071838,0.2592109143733978,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.6623461842536926,0.1748920977115631,0.8040148615837097,285.6173400878906,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0279846191406,285.6184997558594,1.0,0.503095805644989,1.0,1.0,0.0,1.0,-2.562538385391236,2.562533140182495,5.28224381923792e-06,1.980599403381348,0.7825809717178345,0.7825809717178345,0.0,134.25440979003906,122.0,18560.197265625,-0.0,1547.2236328125,1.0,283.1499938964844,284.9700927734375,289.60357666015625,290.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,23100.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690636873245239,1.0,0.0,0.0,2.431657314300537,2.431669235229492,3.945464186472236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.60302734375,0.0,488.8356628417969,1895.4371337890625,0.0,1375.6898193359375,0.612074613571167,1.0,0.0,3.0,1.0,0.0
12075000,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171569824219,0.7653415203094482,0.2719689011573791,0.2480106055736541,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174011230469,0.8754381537437439,0.4118701815605163,0.3930066227912903,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175537109375,0.9990000128746032,0.6797401309013367,0.4302810430526733,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171264648437,0.7634317278862,0.2698765397071838,0.2592109143733978,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.6623461842536926,0.1748920977115631,0.8040148615837097,285.6173400878906,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0279846191406,285.6184997558594,1.0,0.503095805644989,1.0,1.0,0.0,1.0,-2.562538385391236,2.562533140182495,5.28224381923792e-06,1.980599403381348,0.7825809717178345,0.7825809717178345,0.0,134.25440979003906,122.0,18560.197265625,-0.0,1547.2236328125,1.0,283.1499938964844,284.9700927734375,289.60357666015625,290.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,23100.478515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690636873245239,1.0,0.0,0.0,2.431657314300537,2.431669235229492,3.945464186472236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.60302734375,0.0,488.8356628417969,1895.4371337890625,0.0,1375.6898193359375,0.612074613571167,1.0,0.0,3.0,1.0,0.0
12075060,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7651481032371521,0.2703459858894348,0.2465231120586395,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8753746747970581,0.4096261262893677,0.3908624351024627,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.9990000128746032,0.6765945553779602,0.4280252158641815,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.763177752494812,0.2681922018527984,0.2575932741165161,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.6617793440818787,0.1735370457172393,0.7978143692016602,285.6422119140625,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.02618408203125,285.6431884765625,1.0,0.4996396899223327,1.0,1.0,0.0,1.0,-2.5460851192474365,2.5460798740386963,5.214921657170635e-06,1.968025803565979,0.7711138129234314,0.7711138129234314,0.0,132.75387573242188,122.0,18212.388671875,-0.0,1518.5068359375,1.0,283.1499938964844,285.0112609863281,289.5739440917969,290.82391357421875,293.1499938964844,293.1499938964844,283.1499938964844,22293.66796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639670133590698,1.0,0.0,0.0,2.333150148391724,2.3331613540649414,3.632275422660314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.355712890625,0.0,436.7124633789063,1895.4371337890625,0.0,1338.8245849609375,0.5920091271400452,1.0,0.0,3.0,1.0,0.0
12075120,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.7656646370887756,0.2698361873626709,0.2460402697324752,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.8760303258895874,0.4089152812957763,0.3901693224906921,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473999023437,0.9990000128746032,0.6758395433425903,0.4263222515583038,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.7636657953262329,0.267657071352005,0.25706347823143,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.6621004343032837,0.1731067448854446,0.7957600355148315,285.6472473144531,286.755615234375,292.69384765625,286.5982666015625,292.69580078125,297.025634765625,285.6480712890625,1.0,0.4981275498867035,1.0,1.0,0.0,1.0,-2.539523124694824,2.539517879486084,5.188098839425948e-06,1.9629632234573364,0.7673210501670837,0.7673210501670837,0.0,131.81982421875,110.0,18101.322265625,-0.0,1505.693603515625,1.0,283.1499938964844,285.0211486816406,289.564208984375,290.80816650390625,293.1499938964844,293.1499938964844,283.1499938964844,22148.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622819304466248,1.0,0.0,0.0,2.3070363998413086,2.307047367095948,3.551421912106889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.019775390625,0.0,423.8731994628906,1895.4371337890625,0.0,1326.7598876953125,0.5831338763237,1.0,0.0,3.0,1.0,0.0
12075180,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.770108699798584,0.2677456140518188,0.243995115160942,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.881421685218811,0.4059654176235199,0.3872230947017669,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.9990000128746032,0.6742380261421204,0.4155312180519104,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.7679447531700134,0.2654309272766113,0.2547923624515533,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.6654374003410339,0.171339213848114,0.7869701981544495,285.6761779785156,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0237121582031,285.6770324707031,1.0,0.4900846183300018,1.0,1.0,0.0,1.0,-2.507276773452759,2.5072715282440186,5.057218459114665e-06,1.938038349151612,0.7509281039237976,0.7509281039237976,0.0,126.28841400146484,113.0,17570.708984375,-0.0,1439.5582275390625,1.0,283.1499938964844,285.0740051269531,289.51910400390625,290.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,21194.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542512774467468,1.0,0.0,0.0,2.1772704124450684,2.17728042602539,3.163138160289236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.757568359375,0.0,362.8429565429688,1895.4371337890625,0.0,1270.1251220703125,0.5561414957046509,1.0,0.0,3.0,1.0,0.0
12075240,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.770108699798584,0.2677456140518188,0.243995115160942,296.9308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762084960937,0.881421685218811,0.4059654176235199,0.3872230947017669,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.9990000128746032,0.6742380261421204,0.4155312180519104,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759948730469,0.7679447531700134,0.2654309272766113,0.2547923624515533,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6756591796875,0.6654374003410339,0.171339213848114,0.7869701981544495,285.6761779785156,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0237121582031,285.6770324707031,1.0,0.4900846183300018,1.0,1.0,0.0,1.0,-2.507276773452759,2.5072715282440186,5.057218459114665e-06,1.938038349151612,0.7509281039237976,0.7509281039237976,0.0,126.28841400146484,113.0,17570.708984375,-0.0,1439.5582275390625,1.0,283.1499938964844,285.0740051269531,289.51910400390625,290.7335510253906,293.1499938964844,293.1499938964844,283.1499938964844,21194.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542512774467468,1.0,0.0,0.0,2.1772704124450684,2.17728042602539,3.163138160289236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.757568359375,0.0,362.8429565429688,1895.4371337890625,0.0,1270.1251220703125,0.5561414957046509,1.0,0.0,3.0,1.0,0.0
12075300,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.7712398767471313,0.26671102643013,0.2430144101381302,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6871032714844,0.8828256130218506,0.4044922888278961,0.385784238576889,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.9990000128746032,0.6741499304771423,0.4120594263076782,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68682861328125,0.7689884901046753,0.2643201351165771,0.2536897361278534,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.6661558747291565,0.1704814434051513,0.7828211784362793,285.6870422363281,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.02313232421875,285.6881408691406,1.0,0.4873674809932709,1.0,1.0,0.0,1.0,-2.4938783645629883,2.493873357772827,5.003031674277736e-06,1.927523851394653,0.7422260046005249,0.7422260046005249,0.0,124.4292984008789,113.0,17329.650390625,-0.0,1414.3970947265625,1.0,283.1499938964844,285.0961303710937,289.49609375,290.6957092285156,293.1499938964844,293.1499938964844,283.1499938964844,20957.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497710943222046,1.0,0.0,0.0,2.122552394866944,2.1225621700286865,3.0061471534281736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3779.10009765625,0.0,339.7154846191406,1895.4371337890625,0.0,1239.1639404296875,0.544009804725647,1.0,0.0,3.0,1.0,0.0
12075360,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.7714598774909973,0.2656792104244232,0.242061048746109,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8831568956375122,0.4030144512653351,0.3843679130077362,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.9990000128746032,0.673984944820404,0.4100955426692962,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.7691210508346558,0.2632041871547699,0.2526103854179382,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.666084885597229,0.1696309447288513,0.7788516879081726,285.6994323730469,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.02264404296875,285.7006225585937,1.0,0.4852010011672973,1.0,1.0,0.0,1.0,-2.482602834701538,2.482598066329956,4.957795226800954e-06,1.918744444847107,0.7332277297973633,0.7332277297973633,0.0,123.26336669921876,116.0,17102.197265625,-0.0,1395.091552734375,1.0,283.1499938964844,285.1191101074219,289.4735717773437,290.65887451171875,293.1499938964844,293.1499938964844,283.1499938964844,20792.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451135277748108,1.0,0.0,0.0,2.0700347423553467,2.070044040679932,2.8592270950866805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.314208984375,0.0,318.7633056640625,1895.4371337890625,0.0,1207.4722900390625,0.5325102806091309,1.0,0.0,3.0,1.0,0.0
12075420,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7701177000999451,0.2636105716228485,0.2401974499225616,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8817267417907715,0.4000502526760101,0.3815701007843017,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.9990000128746032,0.6729881763458252,0.4090494215488434,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7675967812538147,0.2609511613845825,0.2504784762859344,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.6643783450126648,0.1679249703884124,0.7711462378501892,285.7268981933594,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.021728515625,285.72833251953125,1.0,0.4822318851947784,1.0,1.0,0.0,1.0,-2.463922500610352,2.463917732238769,4.883320343651576e-06,1.9042026996612549,0.7143261432647705,0.7143261432647705,0.0,122.22669219970705,119.0,16664.326171875,-0.0,1367.20263671875,1.0,283.1499938964844,285.1673278808594,289.4306335449219,290.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20615.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357211470603943,1.0,0.0,0.0,1.9681066274642944,1.968115329742432,2.584583853604272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.070556640625,0.0,281.29888916015625,1895.4371337890625,0.0,1145.14208984375,0.5105886459350586,1.0,0.0,3.0,1.0,0.0
12075480,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7701177000999451,0.2636105716228485,0.2401974499225616,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8817267417907715,0.4000502526760101,0.3815701007843017,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.9990000128746032,0.6729881763458252,0.4090494215488434,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7675967812538147,0.2609511613845825,0.2504784762859344,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.6643783450126648,0.1679249703884124,0.7711462378501892,285.7268981933594,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.021728515625,285.72833251953125,1.0,0.4822318851947784,1.0,1.0,0.0,1.0,-2.463922500610352,2.463917732238769,4.883320343651576e-06,1.9042026996612549,0.7143261432647705,0.7143261432647705,0.0,122.22669219970705,119.0,16664.326171875,-0.0,1367.20263671875,1.0,283.1499938964844,285.1673278808594,289.4306335449219,290.58843994140625,293.1499938964844,293.1499938964844,283.1499938964844,20615.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357211470603943,1.0,0.0,0.0,1.9681066274642944,1.968115329742432,2.584583853604272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.070556640625,0.0,281.29888916015625,1895.4371337890625,0.0,1145.14208984375,0.5105886459350586,1.0,0.0,3.0,1.0,0.0
12075540,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.7670169472694397,0.261527955532074,0.2383645176887512,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8782428503036499,0.3970813751220703,0.3788104951381683,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.9990000128746032,0.6708346009254456,0.4108438193798065,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.7643172740936279,0.2586748003959656,0.248367354273796,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.6611195802688599,0.1661976873874664,0.7635717988014221,285.7599792480469,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0207214355469,285.76177978515625,1.0,0.4805950820446014,1.0,1.0,0.0,1.0,-2.4489216804504395,2.4489169120788574,4.823939889320172e-06,1.8925278186798096,0.6942678689956665,0.6942678689956665,0.0,122.45600128173828,122.0,16234.1162109375,-0.0,1349.500244140625,1.0,283.1499938964844,285.2211303710937,289.38873291015625,290.52020263671875,293.1499938964844,293.1499938964844,283.1499938964844,20563.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265570521354675,1.0,0.0,0.0,1.8664804697036743,1.866488695144653,2.324557470956279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.515869140625,0.0,247.6736755371093,1895.4371337890625,0.0,1086.4320068359375,0.4892105758190155,1.0,0.0,3.0,1.0,0.0
12075600,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596740722656,0.7670169472694397,0.261527955532074,0.2383645176887512,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.8782428503036499,0.3970813751220703,0.3788104951381683,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7602844238281,0.9990000128746032,0.6708346009254456,0.4108438193798065,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.7643172740936279,0.2586748003959656,0.248367354273796,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.759033203125,0.6611195802688599,0.1661976873874664,0.7635717988014221,285.7599792480469,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0207214355469,285.76177978515625,1.0,0.4805950820446014,1.0,1.0,0.0,1.0,-2.4489216804504395,2.4489169120788574,4.823939889320172e-06,1.8925278186798096,0.6942678689956665,0.6942678689956665,0.0,122.45600128173828,122.0,16234.1162109375,-0.0,1349.500244140625,1.0,283.1499938964844,285.2211303710937,289.38873291015625,290.52020263671875,293.1499938964844,293.1499938964844,283.1499938964844,20563.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265570521354675,1.0,0.0,0.0,1.8664804697036743,1.866488695144653,2.324557470956279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.515869140625,0.0,247.6736755371093,1895.4371337890625,0.0,1086.4320068359375,0.4892105758190155,1.0,0.0,3.0,1.0,0.0
12075660,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.7627844214439392,0.2594420611858368,0.2365542501211166,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.8734309077262878,0.3941230475902557,0.3760861754417419,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.9990000128746032,0.6675150394439697,0.4145621359348297,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.7599132657051086,0.2563866972923279,0.2462727129459381,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.6568613052368164,0.1644485741853714,0.7560428380966187,285.80059814453125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0196228027344,285.8028259277344,1.0,0.4798691570758819,1.0,1.0,0.0,1.0,-2.4363772869110107,2.4363725185394287,4.774572516907938e-06,1.8827661275863647,0.6731401681900024,0.6731401681900024,0.0,123.5512466430664,125.0,15798.9248046875,-0.0,1338.584228515625,1.0,283.1499938964844,285.2828063964844,289.34576416015625,290.451171875,293.1499938964844,293.1499938964844,283.1499938964844,20572.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175855398178101,1.0,0.0,0.0,1.7626532316207886,1.7626609802246094,2.0731329186673975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.58837890625,0.0,216.66372680664065,1895.4371337890625,0.0,1031.0494384765625,0.4678077101707458,1.0,0.0,3.0,1.0,0.0
12075720,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.7627844214439392,0.2594420611858368,0.2365542501211166,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.8734309077262878,0.3941230475902557,0.3760861754417419,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.9990000128746032,0.6675150394439697,0.4145621359348297,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002014160156,0.7599132657051086,0.2563866972923279,0.2462727129459381,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994079589844,0.6568613052368164,0.1644485741853714,0.7560428380966187,285.80059814453125,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0196228027344,285.8028259277344,1.0,0.4798691570758819,1.0,1.0,0.0,1.0,-2.4363772869110107,2.4363725185394287,4.774572516907938e-06,1.8827661275863647,0.6731401681900024,0.6731401681900024,0.0,123.5512466430664,125.0,15798.9248046875,-0.0,1338.584228515625,1.0,283.1499938964844,285.2828063964844,289.34576416015625,290.451171875,293.1499938964844,293.1499938964844,283.1499938964844,20572.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175855398178101,1.0,0.0,0.0,1.7626532316207886,1.7626609802246094,2.0731329186673975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.58837890625,0.0,216.66372680664065,1895.4371337890625,0.0,1031.0494384765625,0.4678077101707458,1.0,0.0,3.0,1.0,0.0
12075780,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7579053044319153,0.2573913335800171,0.2347833514213562,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8678377866744995,0.3911993503570556,0.3734101057052612,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.9990000128746032,0.6631824374198914,0.419557511806488,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7548548579216003,0.2541008591651916,0.2441976517438888,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.6520199179649353,0.1626809239387512,0.7485269904136658,285.85028076171875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0184936523437,285.8529968261719,1.0,0.4797706305980682,1.0,1.0,0.0,1.0,-2.425512313842773,2.4255075454711914,4.732027719001053e-06,1.8743116855621336,0.6510481238365173,0.6510481238365173,0.0,125.2408218383789,113.0,15350.5107421875,-0.0,1332.2607421875,1.0,283.1499938964844,285.3540344238281,289.3006896972656,290.37939453125,293.1499938964844,293.1499938964844,283.1499938964844,20593.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085195541381836,1.0,0.0,0.0,1.655837893486023,1.6558451652526855,1.829485825055599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.703125,0.0,187.89370727539065,1895.4371337890625,0.0,977.267822265625,0.4462194442749023,1.0,0.0,3.0,1.0,0.0
12075840,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7579053044319153,0.2573913335800171,0.2347833514213562,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.8678377866744995,0.3911993503570556,0.3734101057052612,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.9990000128746032,0.6631824374198914,0.419557511806488,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497619628906,0.7548548579216003,0.2541008591651916,0.2441976517438888,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.6520199179649353,0.1626809239387512,0.7485269904136658,285.85028076171875,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0184936523437,285.8529968261719,1.0,0.4797706305980682,1.0,1.0,0.0,1.0,-2.425512313842773,2.4255075454711914,4.732027719001053e-06,1.8743116855621336,0.6510481238365173,0.6510481238365173,0.0,125.2408218383789,113.0,15350.5107421875,-0.0,1332.2607421875,1.0,283.1499938964844,285.3540344238281,289.3006896972656,290.37939453125,293.1499938964844,293.1499938964844,283.1499938964844,20593.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085195541381836,1.0,0.0,0.0,1.655837893486023,1.6558451652526855,1.829485825055599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.703125,0.0,187.89370727539065,1895.4371337890625,0.0,977.267822265625,0.4462194442749023,1.0,0.0,3.0,1.0,0.0
12075900,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.7574543952941895,0.2563865780830383,0.2338661253452301,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8673704862594604,0.3897450566291809,0.3720290958881378,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9990000128746032,0.6609321236610413,0.4186797142028808,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8765563964844,0.7542707920074463,0.2529554665088653,0.2431058883666992,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.6512923240661621,0.1617825627326965,0.7444649338722229,285.87701416015625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702514648437,297.017822265625,285.8795471191406,1.0,0.4777303636074066,1.0,1.0,0.0,1.0,-2.4155166149139404,2.415512084960937,4.6933537305449136e-06,1.8666900396347048,0.639650285243988,0.639650285243988,0.0,124.56451416015624,113.0,15100.5068359375,-0.0,1317.2867431640625,1.0,283.1499938964844,285.39190673828125,289.2772216796875,290.3420104980469,293.1499938964844,293.1499938964844,283.1499938964844,20600.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038423180580139,1.0,0.0,0.0,1.601370334625244,1.6013773679733276,1.711106136781382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.354736328125,0.0,174.35067749023438,1895.4371337890625,0.0,950.4061279296876,0.4353794753551483,1.0,0.0,3.0,1.0,0.0
12075960,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.7583115696907043,0.2553898394107818,0.2329230606555938,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8684419393539429,0.3882969319820404,0.3706155121326446,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90338134765625,0.9990000128746032,0.6591737270355225,0.4155525267124176,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.754969596862793,0.2518171072006225,0.2419798672199249,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.6516732573509216,0.1608853340148925,0.7402012944221497,285.90289306640625,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0172119140625,285.90545654296875,1.0,0.4747793972492218,1.0,1.0,0.0,1.0,-2.4024574756622314,2.4024529457092285,4.642827207135269e-06,1.8565994501113887,0.6279836297035217,0.6279836297035217,0.0,122.87037658691406,101.0,14830.1298828125,-0.0,1294.5712890625,1.0,283.1499938964844,285.4297180175781,289.25274658203125,290.3024597167969,293.1499938964844,293.1499938964844,283.1499938964844,20603.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5989380478858948,1.0,0.0,0.0,1.546202540397644,1.5462093353271484,1.5952406329233781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.810302734375,0.0,161.37608337402344,1895.4371337890625,0.0,922.9039916992188,0.4245280027389526,1.0,0.0,3.0,1.0,0.0
12076020,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7629237174987793,0.2534328699111938,0.230996161699295,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.87398761510849,0.3854315876960754,0.3677406311035156,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.9990000128746032,0.6574926972389221,0.4045984745025635,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7592035531997681,0.2495561242103576,0.2396712005138397,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.6549279689788818,0.1591385900974273,0.731471836566925,285.9573059082031,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0165710449219,285.96014404296875,1.0,0.4666599035263061,1.0,1.0,0.0,1.0,-2.370275020599365,2.3702704906463623,4.519421963777859e-06,1.831677317619324,0.6039213538169861,0.6039213538169861,0.0,117.45208740234376,104.0,14248.384765625,-0.0,1234.496826171875,1.0,283.1499938964844,285.50933837890625,289.20050048828125,290.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,20585.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880193710327148,1.0,0.0,0.0,1.4343239068984983,1.4343303442001345,1.3727387226936116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.35498046875,0.0,137.21743774414062,1895.4371337890625,0.0,864.2738037109375,0.4029305279254913,1.0,0.0,3.0,1.0,0.0
12076080,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7629237174987793,0.2534328699111938,0.230996161699295,296.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9574279785156,0.87398761510849,0.3854315876960754,0.3677406311035156,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95782470703125,0.9990000128746032,0.6574926972389221,0.4045984745025635,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7592035531997681,0.2495561242103576,0.2396712005138397,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.6549279689788818,0.1591385900974273,0.731471836566925,285.9573059082031,287.72442626953125,291.9125671386719,286.2553405761719,291.9150390625,297.0165710449219,285.96014404296875,1.0,0.4666599035263061,1.0,1.0,0.0,1.0,-2.370275020599365,2.3702704906463623,4.519421963777859e-06,1.831677317619324,0.6039213538169861,0.6039213538169861,0.0,117.45208740234376,104.0,14248.384765625,-0.0,1234.496826171875,1.0,283.1499938964844,285.50933837890625,289.20050048828125,290.2170715332031,293.1499938964844,293.1499938964844,283.1499938964844,20585.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880193710327148,1.0,0.0,0.0,1.4343239068984983,1.4343303442001345,1.3727387226936116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.35498046875,0.0,137.21743774414062,1895.4371337890625,0.0,864.2738037109375,0.4029305279254913,1.0,0.0,3.0,1.0,0.0
12076140,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.7646197080612183,0.2515615820884704,0.2292157411575317,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.8760601282119751,0.3826602697372436,0.3650200068950653,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9990000128746032,0.6573129892349243,0.398802638053894,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.7605201601982117,0.2473505139350891,0.2374860495328903,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.655732274055481,0.1575129330158233,0.7236183285713196,286.0252685546875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0171813964844,286.0292663574219,1.0,0.4617025852203369,1.0,1.0,0.0,1.0,-2.345832586288452,2.345828056335449,4.426462055562297e-06,1.8125317096710205,0.5791005492210388,0.5791005492210388,0.0,114.4001693725586,107.0,13674.6025390625,-0.0,1194.0931396484375,1.0,283.1499938964844,285.6023254394531,289.1463928222656,290.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,20518.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753862261772156,1.0,0.0,0.0,1.3218835592269895,1.3218894004821775,1.165949612413897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.518798828125,0.0,115.63135528564452,1895.4371337890625,0.0,800.8209838867188,0.3818045258522033,1.0,0.0,3.0,1.0,0.0
12076200,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.7646197080612183,0.2515615820884704,0.2292157411575317,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254211425781,0.8760601282119751,0.3826602697372436,0.3650200068950653,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.9990000128746032,0.6573129892349243,0.398802638053894,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.7605201601982117,0.2473505139350891,0.2374860495328903,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0231018066406,0.655732274055481,0.1575129330158233,0.7236183285713196,286.0252685546875,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0171813964844,286.0292663574219,1.0,0.4617025852203369,1.0,1.0,0.0,1.0,-2.345832586288452,2.345828056335449,4.426462055562297e-06,1.8125317096710205,0.5791005492210388,0.5791005492210388,0.0,114.4001693725586,107.0,13674.6025390625,-0.0,1194.0931396484375,1.0,283.1499938964844,285.6023254394531,289.1463928222656,290.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,20518.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753862261772156,1.0,0.0,0.0,1.3218835592269895,1.3218894004821775,1.165949612413897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.518798828125,0.0,115.63135528564452,1895.4371337890625,0.0,800.8209838867188,0.3818045258522033,1.0,0.0,3.0,1.0,0.0
12076260,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953674316406,0.7640565633773804,0.2500751912593841,0.2278391122817993,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09637451171875,0.8754397630691528,0.3804266154766083,0.3628731369972229,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.9990000128746032,0.6568710803985596,0.3972874283790588,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.7596469521522522,0.2455603033304214,0.2357591092586517,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936279296875,0.6547349691390991,0.1562169343233108,0.7176269292831421,286.09619140625,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.018310546875,286.1009216308594,1.0,0.4590954780578613,1.0,1.0,0.0,1.0,-2.3305037021636963,2.3304994106292725,4.3687591642083135e-06,1.8005688190460205,0.5578745007514954,0.5578745007514954,0.0,113.3323211669922,107.0,13199.9990234375,-0.0,1172.488525390625,1.0,283.1499938964844,285.69293212890625,289.1028747558594,290.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,20416.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638417601585388,1.0,0.0,0.0,1.2288434505462646,1.2288490533828735,1.0075962819655616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.997802734375,0.0,99.65626525878906,1895.4371337890625,0.0,746.75439453125,0.3647964894771576,1.0,0.0,3.0,1.0,0.0
