time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076320,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.7638055086135864,0.2498027831315994,0.2275898456573486,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8751475214958191,0.3800112605094909,0.36247718334198,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.9990000128746032,0.6567305326461792,0.3972457349300384,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7593352198600769,0.2452257573604583,0.2354400306940078,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.6544207334518433,0.1559753566980362,0.7165298461914062,286.11090087890625,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0185852050781,286.1157531738281,1.0,0.458726167678833,1.0,1.0,0.0,1.0,-2.327976703643799,2.327972412109375,4.359284048405243e-06,1.7985962629318235,0.5538018345832825,0.5538018345832825,0.0,113.2378158569336,110.0,13109.650390625,-0.0,1169.2738037109375,1.0,283.1499938964844,285.7112731933594,289.0948486328125,290.0403137207031,293.1499938964844,293.1499938964844,283.1499938964844,20392.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615853071212769,1.0,0.0,0.0,1.2113839387893677,1.2113895416259766,9.791676802706206e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.29052734375,0.0,96.8397445678711,1895.4371337890625,0.0,736.607421875,0.3616566061973572,1.0,0.0,3.0,1.0,0.0
12076380,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.7614206075668335,0.2481715977191925,0.2261194586753845,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8723299503326416,0.3774952292442322,0.3600980937480926,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9990000128746032,0.6553742289543152,0.3984258770942688,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.7565597295761108,0.2431809902191162,0.2335119098424911,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.6517470479011536,0.1544987559318542,0.7099355459213257,286.2107849121094,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0204162597656,286.2164001464844,1.0,0.4571718871593475,1.0,1.0,0.0,1.0,-2.3145294189453125,2.3145251274108887,4.309041742089903e-06,1.7880980968475342,0.5281897783279419,0.5281897783279419,0.0,113.28282165527344,113.0,12543.9287109375,-0.0,1154.4267578125,1.0,283.1499938964844,285.8325500488281,289.0462646484375,289.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,20217.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472414493560791,1.0,0.0,0.0,1.1049368381500244,1.1049420833587646,8.146449204105012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.26416015625,0.0,80.8587417602539,1895.4371337890625,0.0,675.1903686523438,0.3429109752178192,1.0,0.0,3.0,1.0,0.0
12076440,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2098388671875,0.7614206075668335,0.2481715977191925,0.2261194586753845,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2110290527344,0.8723299503326416,0.3774952292442322,0.3600980937480926,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.9990000128746032,0.6553742289543152,0.3984258770942688,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20977783203125,0.7565597295761108,0.2431809902191162,0.2335119098424911,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.6517470479011536,0.1544987559318542,0.7099355459213257,286.2107849121094,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0204162597656,286.2164001464844,1.0,0.4571718871593475,1.0,1.0,0.0,1.0,-2.3145294189453125,2.3145251274108887,4.309041742089903e-06,1.7880980968475342,0.5281897783279419,0.5281897783279419,0.0,113.28282165527344,113.0,12543.9287109375,-0.0,1154.4267578125,1.0,283.1499938964844,285.8325500488281,289.0462646484375,289.9565124511719,293.1499938964844,293.1499938964844,283.1499938964844,20217.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5472414493560791,1.0,0.0,0.0,1.1049368381500244,1.1049420833587646,8.146449204105012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.26416015625,0.0,80.8587417602539,1895.4371337890625,0.0,675.1903686523438,0.3429109752178192,1.0,0.0,3.0,1.0,0.0
12076500,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.7598174810409546,0.2473988831043243,0.2254347503185272,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2656555175781,0.870421826839447,0.3762875497341156,0.3589676916599273,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.9990000128746032,0.6543903350830078,0.3997687697410583,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.7547565698623657,0.2421868443489074,0.2325865775346756,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.6500548720359802,0.1537799537181854,0.7067841291427612,286.2654113769531,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0214538574219,286.2713317871094,1.0,0.4567956924438476,1.0,1.0,0.0,1.0,-2.309063673019409,2.3090593814849854,4.288707259547664e-06,1.7838300466537476,0.5153142809867859,0.5153142809867859,0.0,113.64002227783205,113.0,12259.8623046875,-0.0,1149.76611328125,1.0,283.1499938964844,285.89697265625,289.0226745605469,289.9154663085937,293.1499938964844,293.1499938964844,283.1499938964844,20115.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399670600891113,1.0,0.0,0.0,1.0537726879119873,1.053777813911438,7.409473568031899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.071533203125,0.0,73.88311004638672,1895.4371337890625,0.0,646.005859375,0.3341710269451141,1.0,0.0,3.0,1.0,0.0
12076560,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3216552734375,0.7580169439315796,0.2466532886028289,0.2247805297374725,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3229675292969,0.8682714700698853,0.3751123249530792,0.3578743040561676,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238525390625,0.9990000128746032,0.6532134413719177,0.4015017747879028,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.7527532577514648,0.2412101775407791,0.2316843420267105,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193359375,0.6481932997703552,0.1530730575323104,0.7037169337272644,286.3227233886719,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02252197265625,286.3289489746094,1.0,0.4566331803798675,1.0,1.0,0.0,1.0,-2.304276943206787,2.304272651672364,4.270938006811775e-06,1.7800915241241455,0.5024142265319824,0.5024142265319824,0.0,114.17359161376952,116.0,11974.955078125,-0.0,1146.5648193359375,1.0,283.1499938964844,285.96343994140625,288.9993896484375,289.87481689453125,293.1499938964844,293.1499938964844,283.1499938964844,20005.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326423048973083,1.0,0.0,0.0,1.004216551780701,1.0042214393615725,6.728964052626908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.0400390625,0.0,67.54678344726562,1895.4371337890625,0.0,617.8929443359375,0.3258930742740631,1.0,0.0,3.0,1.0,0.0
12076620,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7540082335472107,0.2452395409345626,0.2235562205314636,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44439697265625,0.8634631037712097,0.3728554844856262,0.3557908236980438,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.9990000128746032,0.650342583656311,0.4058710932731628,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44287109375,0.7483286261558533,0.2393041104078292,0.2299405038356781,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.6441216468811035,0.1516908109188079,0.6977992653846741,286.4441223144531,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0248107910156,286.4508056640625,1.0,0.4568195939064026,1.0,1.0,0.0,1.0,-2.29634690284729,2.296342611312866,4.2415858843014576e-06,1.7738970518112185,0.4765951335430145,0.4765951335430145,0.0,115.65950012207033,119.0,11403.3408203125,-0.0,1143.6373291015625,1.0,283.1499938964844,286.1008605957031,288.9533386230469,289.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,19776.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178298354148865,1.0,0.0,0.0,0.9104388952255248,0.9104435443878174,5.530890589966477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.394775390625,0.0,56.63844299316406,1895.4371337890625,0.0,564.7548217773438,0.3107716143131256,1.0,0.0,3.0,1.0,0.0
12076680,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4429931640625,0.7540082335472107,0.2452395409345626,0.2235562205314636,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.44439697265625,0.8634631037712097,0.3728554844856262,0.3557908236980438,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.9990000128746032,0.650342583656311,0.4058710932731628,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44287109375,0.7483286261558533,0.2393041104078292,0.2299405038356781,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.6441216468811035,0.1516908109188079,0.6977992653846741,286.4441223144531,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.0248107910156,286.4508056640625,1.0,0.4568195939064026,1.0,1.0,0.0,1.0,-2.29634690284729,2.296342611312866,4.2415858843014576e-06,1.7738970518112185,0.4765951335430145,0.4765951335430145,0.0,115.65950012207033,119.0,11403.3408203125,-0.0,1143.6373291015625,1.0,283.1499938964844,286.1008605957031,288.9533386230469,289.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,19776.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178298354148865,1.0,0.0,0.0,0.9104388952255248,0.9104435443878174,5.530890589966477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.394775390625,0.0,56.63844299316406,1895.4371337890625,0.0,564.7548217773438,0.3107716143131256,1.0,0.0,3.0,1.0,0.0
12076740,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710754394531,0.7496809363365173,0.2439285069704055,0.2224374115467071,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57257080078125,0.8582435250282288,0.3707157671451568,0.3538353145122528,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736389160156,0.9990000128746032,0.6468806266784668,0.4111248254776001,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709533691406,0.7435631155967712,0.237453743815422,0.2282657921314239,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.6397712826728821,0.1503424048423767,0.6921153664588928,286.5722961425781,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.02716064453125,286.57928466796875,1.0,0.4575303792953491,1.0,1.0,0.0,1.0,-2.2901244163513184,2.2901201248168945,4.218626600049902e-06,1.7690354585647583,0.4508174061775207,0.4508174061775207,0.0,117.57282257080078,107.0,10831.796875,-0.0,1144.2625732421875,1.0,283.1499938964844,286.2418212890625,288.907470703125,289.7131652832031,293.1499938964844,293.1499938964844,283.1499938964844,19550.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027063488960266,1.0,0.0,0.0,0.8243163228034973,0.8243207335472107,4.533997355338215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.951416015625,0.0,47.79838943481445,1895.4371337890625,0.0,515.2937622070312,0.2975483238697052,1.0,0.0,3.0,1.0,0.0
12076800,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5710754394531,0.7496809363365173,0.2439285069704055,0.2224374115467071,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.57257080078125,0.8582435250282288,0.3707157671451568,0.3538353145122528,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736389160156,0.9990000128746032,0.6468806266784668,0.4111248254776001,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709533691406,0.7435631155967712,0.237453743815422,0.2282657921314239,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56842041015625,0.6397712826728821,0.1503424048423767,0.6921153664588928,286.5722961425781,288.5046691894531,291.2833251953125,285.9831848144531,291.285888671875,297.02716064453125,286.57928466796875,1.0,0.4575303792953491,1.0,1.0,0.0,1.0,-2.2901244163513184,2.2901201248168945,4.218626600049902e-06,1.7690354585647583,0.4508174061775207,0.4508174061775207,0.0,117.57282257080078,107.0,10831.796875,-0.0,1144.2625732421875,1.0,283.1499938964844,286.2418212890625,288.907470703125,289.7131652832031,293.1499938964844,293.1499938964844,283.1499938964844,19550.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027063488960266,1.0,0.0,0.0,0.8243163228034973,0.8243207335472107,4.533997355338215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.951416015625,0.0,47.79838943481445,1895.4371337890625,0.0,515.2937622070312,0.2975483238697052,1.0,0.0,3.0,1.0,0.0
12076860,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956787109375,0.7507143616676331,0.2426804006099701,0.2212515622377395,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8593462705612183,0.3686401546001434,0.3518114387989044,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.9990000128746032,0.6439794898033142,0.4071789681911468,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.695556640625,0.7439889311790466,0.2356395870447158,0.2264863699674606,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.6398701667785645,0.1490021347999572,0.6858041286468506,286.69677734375,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0292663574219,286.703125,1.0,0.4532418251037597,1.0,1.0,0.0,1.0,-2.271824836730957,2.2718207836151123,4.151909706706647e-06,1.754979133605957,0.4249986708164215,0.4249986708164215,0.0,115.44622802734376,95.0,10232.6533203125,-0.0,1116.0257568359375,1.0,283.1499938964844,286.3785095214844,288.85675048828125,289.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,19348.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862003624439239,1.0,0.0,0.0,0.7457801103591919,0.7457842826843262,3.711205920353677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.89599609375,0.0,40.65168380737305,1895.4371337890625,0.0,466.357177734375,0.2860541045665741,1.0,0.0,3.0,1.0,0.0
12076920,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956787109375,0.7507143616676331,0.2426804006099701,0.2212515622377395,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6970520019531,0.8593462705612183,0.3686401546001434,0.3518114387989044,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.697998046875,0.9990000128746032,0.6439794898033142,0.4071789681911468,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.695556640625,0.7439889311790466,0.2356395870447158,0.2264863699674606,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6932067871094,0.6398701667785645,0.1490021347999572,0.6858041286468506,286.69677734375,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0292663574219,286.703125,1.0,0.4532418251037597,1.0,1.0,0.0,1.0,-2.271824836730957,2.2718207836151123,4.151909706706647e-06,1.754979133605957,0.4249986708164215,0.4249986708164215,0.0,115.44622802734376,95.0,10232.6533203125,-0.0,1116.0257568359375,1.0,283.1499938964844,286.3785095214844,288.85675048828125,289.6217956542969,293.1499938964844,293.1499938964844,283.1499938964844,19348.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4862003624439239,1.0,0.0,0.0,0.7457801103591919,0.7457842826843262,3.711205920353677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3132.89599609375,0.0,40.65168380737305,1895.4371337890625,0.0,466.357177734375,0.2860541045665741,1.0,0.0,3.0,1.0,0.0
12076980,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.7560597658157349,0.2414708286523819,0.2199981361627578,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.8655292391777039,0.3666009902954101,0.3497161269187927,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.9990000128746032,0.6433972120285034,0.3960835337638855,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.7485605478286743,0.2338340729475021,0.2246136516332626,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.6435615420341492,0.1477159559726715,0.6791475415229797,286.8127746582031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0316467285156,286.81884765625,1.0,0.4457029402256012,1.0,1.0,0.0,1.0,-2.244235277175904,2.2442312240600586,4.0520426409784704e-06,1.733586668968201,0.3989901542663574,0.3989901542663574,0.0,110.26050567626952,98.0,9618.958984375,-0.0,1066.639892578125,1.0,283.1499938964844,286.5059814453125,288.8021240234375,289.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,19180.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671039283275604,1.0,0.0,0.0,0.6741278171539307,0.6741318702697754,3.032340600839234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.19921875,0.0,34.83244323730469,1895.4371337890625,0.0,415.6278991699219,0.2760051786899566,1.0,0.0,3.0,1.0,0.0
12077040,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.7560597658157349,0.2414708286523819,0.2199981361627578,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8130187988281,0.8655292391777039,0.3666009902954101,0.3497161269187927,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8139343261719,0.9990000128746032,0.6433972120285034,0.3960835337638855,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.7485605478286743,0.2338340729475021,0.2246136516332626,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.809326171875,0.6435615420341492,0.1477159559726715,0.6791475415229797,286.8127746582031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0316467285156,286.81884765625,1.0,0.4457029402256012,1.0,1.0,0.0,1.0,-2.244235277175904,2.2442312240600586,4.0520426409784704e-06,1.733586668968201,0.3989901542663574,0.3989901542663574,0.0,110.26050567626952,98.0,9618.958984375,-0.0,1066.639892578125,1.0,283.1499938964844,286.5059814453125,288.8021240234375,289.5230407714844,293.1499938964844,293.1499938964844,283.1499938964844,19180.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671039283275604,1.0,0.0,0.0,0.6741278171539307,0.6741318702697754,3.032340600839234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2938.19921875,0.0,34.83244323730469,1895.4371337890625,0.0,415.6278991699219,0.2760051786899566,1.0,0.0,3.0,1.0,0.0
12077100,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8694763183594,0.7577605247497559,0.240886315703392,0.2194131314754486,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.8674565553665161,0.3655980229377746,0.3487099707126617,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8717956542969,0.9990000128746032,0.6438461542129517,0.3923200070858001,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8693542480469,0.7498794794082642,0.232941061258316,0.2237082719802856,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.866943359375,0.6446166038513184,0.1471109837293625,0.6760979890823364,286.8705749511719,288.8209533691406,291.0282592773437,285.87713623046875,291.0307922363281,297.0331115722656,286.8771057128906,1.0,0.4432082772254944,1.0,1.0,0.0,1.0,-2.2330431938171387,2.233039140701294,4.011657438240945e-06,1.7247679233551023,0.3859399259090423,0.3859399259090423,0.0,108.47246551513672,98.0,9321.314453125,-0.0,1048.119384765625,1.0,283.1499938964844,286.5680236816406,288.7752380371094,289.4734191894531,293.1499938964844,293.1499938964844,283.1499938964844,19108.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565947353839874,1.0,0.0,0.0,0.6407434344291687,0.6407474279403687,2.7394397861257858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2841.6767578125,0.0,32.327667236328125,1895.4371337890625,0.0,390.12017822265625,0.2714399397373199,1.0,0.0,3.0,1.0,0.0
12077160,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.7585961222648621,0.2403157651424408,0.2188633382320404,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9318542480469,0.868353009223938,0.3646108508110046,0.3477394580841064,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93280029296875,0.9990000128746032,0.64431232213974,0.3900220096111297,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.7503543496131897,0.232060506939888,0.2228377759456634,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277648925781,0.6449688673019409,0.1465247869491577,0.6732670664787292,286.9315490722656,288.8827209472656,290.9784545898437,285.8569030761719,290.98095703125,297.0346374511719,286.9383239746094,1.0,0.4412721693515777,1.0,1.0,0.0,1.0,-2.224008321762085,2.22400426864624,3.979308530688286e-06,1.7177048921585083,0.3729228079319,0.3729228079319,0.0,107.32532501220705,101.0,9031.751953125,-0.0,1034.40869140625,1.0,283.1499938964844,286.63140869140625,288.7496032714844,289.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,19032.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455773532390594,1.0,0.0,0.0,0.6089063286781311,0.6089102625846863,2.473970006633408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.08056640625,0.0,30.040666580200195,1895.4371337890625,0.0,365.0249328613281,0.2671906948089599,1.0,0.0,3.0,1.0,0.0
12077220,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.7586086392402649,0.2392185479402542,0.2178418189287185,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.8681875467300415,0.3627112507820129,0.3459021151065826,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.9990000128746032,0.6449101567268372,0.3881821632385254,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.7496843934059143,0.2303298264741897,0.221168965101242,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.6443049907684326,0.1453811675310135,0.6679726839065552,287.0580749511719,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0378112792969,287.065185546875,1.0,0.4387848973274231,1.0,1.0,0.0,1.0,-2.209996700286865,2.2099926471710205,3.92941728932783e-06,1.7067508697509766,0.3469972610473633,0.3469972610473633,0.0,106.21327209472656,104.0,8470.2763671875,-0.0,1015.85009765625,1.0,283.1499938964844,286.7597961425781,288.70367431640625,289.3349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18882.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226938188076019,1.0,0.0,0.0,0.5498093366622925,0.5498131513595581,2.01705478986014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.741455078125,0.0,26.04691696166992,1895.4371337890625,0.0,317.6015625,0.2596334218978882,1.0,0.0,3.0,1.0,0.0
12077280,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0569152832031,0.7586086392402649,0.2392185479402542,0.2178418189287185,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0583801269531,0.8681875467300415,0.3627112507820129,0.3459021151065826,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.9990000128746032,0.6449101567268372,0.3881821632385254,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.7496843934059143,0.2303298264741897,0.221168965101242,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0541381835937,0.6443049907684326,0.1453811675310135,0.6679726839065552,287.0580749511719,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0378112792969,287.065185546875,1.0,0.4387848973274231,1.0,1.0,0.0,1.0,-2.209996700286865,2.2099926471710205,3.92941728932783e-06,1.7067508697509766,0.3469972610473633,0.3469972610473633,0.0,106.21327209472656,104.0,8470.2763671875,-0.0,1015.85009765625,1.0,283.1499938964844,286.7597961425781,288.70367431640625,289.3349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18882.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4226938188076019,1.0,0.0,0.0,0.5498093366622925,0.5498131513595581,2.01705478986014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2568.741455078125,0.0,26.04691696166992,1895.4371337890625,0.0,317.6015625,0.2596334218978882,1.0,0.0,3.0,1.0,0.0
12077340,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.756916880607605,0.2381726056337356,0.2169090062379837,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.18756103515625,0.8660169243812561,0.360893040895462,0.3441906869411468,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.9990000128746032,0.6447761654853821,0.3891670703887939,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1858825683594,0.7473493814468384,0.2286260277032852,0.2195721119642257,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.6422135233879089,0.1442515850067138,0.6629725098609924,287.187255859375,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.04119873046875,287.1944580078125,1.0,0.4377104043960571,1.0,1.0,0.0,1.0,-2.2000770568847656,2.200073003768921,3.894301698892377e-06,1.6989973783493042,0.3212490975856781,0.3212490975856781,0.0,106.2995376586914,107.0,7931.79541015625,-0.0,1006.1075439453124,1.0,283.1499938964844,286.88702392578125,288.6651306152344,289.2543640136719,293.1499938964844,293.1499938964844,283.1499938964844,18745.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996180593967438,1.0,0.0,0.0,0.4966416656970978,0.4966517984867096,1.6458104212802027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.90625,0.0,22.72315216064453,1895.4371337890625,0.0,275.0076599121094,0.2532446682453155,1.0,0.0,3.0,1.0,0.0
12077400,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1860656738281,0.756916880607605,0.2381726056337356,0.2169090062379837,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.18756103515625,0.8660169243812561,0.360893040895462,0.3441906869411468,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.9990000128746032,0.6447761654853821,0.3891670703887939,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1858825683594,0.7473493814468384,0.2286260277032852,0.2195721119642257,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1832275390625,0.6422135233879089,0.1442515850067138,0.6629725098609924,287.187255859375,289.1232604980469,290.78448486328125,285.7801208496094,290.7868957519531,297.04119873046875,287.1944580078125,1.0,0.4377104043960571,1.0,1.0,0.0,1.0,-2.2000770568847656,2.200073003768921,3.894301698892377e-06,1.6989973783493042,0.3212490975856781,0.3212490975856781,0.0,106.2995376586914,107.0,7931.79541015625,-0.0,1006.1075439453124,1.0,283.1499938964844,286.88702392578125,288.6651306152344,289.2543640136719,293.1499938964844,293.1499938964844,283.1499938964844,18745.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3996180593967438,1.0,0.0,0.0,0.4966416656970978,0.4966517984867096,1.6458104212802027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2398.90625,0.0,22.72315216064453,1895.4371337890625,0.0,275.0076599121094,0.2532446682453155,1.0,0.0,3.0,1.0,0.0
12077460,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060607910156,0.7543218731880188,0.2372432500123977,0.21610789000988,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3076171875,0.8627909421920776,0.3592646420001983,0.3426897823810577,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3087158203125,0.9990000128746032,0.6439217925071716,0.3918452262878418,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.7441858649253845,0.227066233754158,0.2181403487920761,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.6394137144088745,0.1432114392518997,0.6585054993629456,287.3072814941406,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0436096191406,287.3147277832031,1.0,0.4376040399074554,1.0,1.0,0.0,1.0,-2.193441867828369,2.1934380531311035,3.870913133141585e-06,1.6938145160675049,0.2977568507194519,0.2977568507194519,0.0,107.13202667236328,107.0,7448.8818359375,-0.0,1002.525634765625,1.0,283.1499938964844,287.0016174316406,288.6354064941406,289.18914794921875,293.1499938964844,293.1499938964844,283.1499938964844,18564.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3789755702018738,1.0,0.0,0.0,0.4517138004302978,0.4646244645118713,1.3615079730300296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2260.295166015625,0.0,20.64573097229004,1895.4371337890625,0.0,240.1620635986328,0.2486196756362915,1.0,0.0,3.0,1.0,0.0
12077520,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167419433594,0.7540609240531921,0.2371640652418136,0.2160404324531555,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3182983398437,0.862468421459198,0.3591249585151672,0.3425619304180145,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31939697265625,0.9990000128746032,0.6438153982162476,0.3921414613723755,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3165283203125,0.743876039981842,0.2269308269023895,0.2180169820785522,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31378173828125,0.6391403675079346,0.1431209146976471,0.6581211090087891,287.3179626464844,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.0437927246094,287.325439453125,1.0,0.4376265108585357,1.0,1.0,0.0,1.0,-2.192953109741211,2.1929492950439453,3.869193278660532e-06,1.6934329271316528,0.2957276403903961,0.2957276403903961,0.0,107.23167419433594,110.0,7407.0126953125,-0.0,1002.405517578125,1.0,283.1499938964844,287.0115661621094,288.63311767578125,289.1839904785156,293.1499938964844,293.1499938964844,283.1499938964844,18540.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3772384226322174,1.0,0.0,0.0,0.447924256324768,0.4639038741588592,1.338759769708986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2248.81591796875,0.0,20.56220245361328,1895.4371337890625,0.0,237.3348846435547,0.2483167052268982,1.0,0.0,3.0,1.0,0.0
12077580,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4499206542969,0.7504647374153137,0.2361978590488433,0.2152291238307953,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4514465332031,0.8580341935157776,0.3574060201644897,0.3410004377365112,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4525146484375,0.9990000128746032,0.6420907378196716,0.3965064883232116,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44970703125,0.7396687865257263,0.2252409905195236,0.2164888679981231,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469909667969,0.6354367733001709,0.141989454627037,0.6533668637275696,287.4511108398437,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0455627441406,287.4584045410156,1.0,0.4382478296756744,1.0,1.0,0.0,1.0,-2.1877989768981934,2.1877949237823486,3.851089331874391e-06,1.6894116401672363,0.2705366611480713,0.2705366611480713,0.0,108.76949310302734,113.0,6899.0537109375,-0.0,1002.954345703125,1.0,283.1499938964844,287.13531494140625,288.6065368652344,289.1214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18284.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563225269317627,1.0,0.0,0.0,0.4037533700466156,0.4685439765453338,1.0877418077370749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.65283203125,0.0,20.234622955322266,1895.4371337890625,0.0,204.1712951660156,0.2456797659397125,1.0,0.0,3.0,1.0,0.0
12077640,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4499206542969,0.7504647374153137,0.2361978590488433,0.2152291238307953,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4514465332031,0.8580341935157776,0.3574060201644897,0.3410004377365112,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4525146484375,0.9990000128746032,0.6420907378196716,0.3965064883232116,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44970703125,0.7396687865257263,0.2252409905195236,0.2164888679981231,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4469909667969,0.6354367733001709,0.141989454627037,0.6533668637275696,287.4511108398437,289.3510131835937,290.6007995605469,285.7112121582031,290.60308837890625,297.0455627441406,287.4584045410156,1.0,0.4382478296756744,1.0,1.0,0.0,1.0,-2.1877989768981934,2.1877949237823486,3.851089331874391e-06,1.6894116401672363,0.2705366611480713,0.2705366611480713,0.0,108.76949310302734,113.0,6899.0537109375,-0.0,1002.954345703125,1.0,283.1499938964844,287.13531494140625,288.6065368652344,289.1214294433594,293.1499938964844,293.1499938964844,283.1499938964844,18284.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563225269317627,1.0,0.0,0.0,0.4037533700466156,0.4685439765453338,1.0877418077370749e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2097.65283203125,0.0,20.234622955322266,1895.4371337890625,0.0,204.1712951660156,0.2456797659397125,1.0,0.0,3.0,1.0,0.0
12077700,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5135498046875,0.7484843134880066,0.2357214540243148,0.2148395031690597,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150146484375,0.855599045753479,0.3565555512905121,0.3402387201786041,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5160827636719,0.9990000128746032,0.6409603357315063,0.3990722894668579,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.51336669921875,0.7373799085617065,0.2243909239768982,0.2157292813062667,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107421875,0.6334258913993835,0.1414189487695694,0.651007890701294,287.5147399902344,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.0462341308594,287.521728515625,1.0,0.43875452876091,1.0,1.0,0.0,1.0,-2.185751676559448,2.1857478618621826,3.843916147161508e-06,1.6878174543380735,0.2580219805240631,0.2580219805240631,0.0,109.71070098876952,113.0,6658.56298828125,-0.0,1004.400390625,1.0,283.1499938964844,287.1942749023437,288.5946350097656,289.0909423828125,293.1499938964844,293.1499938964844,283.1499938964844,18212.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3442836701869964,1.0,0.0,0.0,0.3839902877807617,0.4725063741207123,9.846512050160072e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2023.0059814453125,0.0,20.220775604248047,1895.4371337890625,0.0,185.54351806640625,0.2448535114526748,1.0,0.0,3.0,1.0,0.0
12077760,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745849609375,0.7464084625244141,0.2352402806282043,0.2144518941640854,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.8530535697937012,0.3557019829750061,0.3394806087017059,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.9990000128746032,0.639652669429779,0.4018463790416717,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5743713378906,0.7349923849105835,0.223530501127243,0.2149658352136612,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.57183837890625,0.6313284635543823,0.1408399641513824,0.6486367583274841,287.57568359375,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0468444824219,287.5823974609375,1.0,0.4393623769283294,1.0,1.0,0.0,1.0,-2.1839420795440674,2.1839382648468018,3.837586518784519e-06,1.6864110231399536,0.2455406188964843,0.2455406188964843,0.0,110.747314453125,116.0,6426.8154296875,-0.0,1006.4371948242188,1.0,283.1499938964844,287.2505187988281,288.5861511230469,289.0634460449219,293.1499938964844,293.1499938964844,283.1499938964844,18169.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3314467072486877,1.0,0.0,0.0,0.3655028641223907,0.4755735993385315,8.976216214762191e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.0250244140625,0.0,20.203771591186523,1895.4371337890625,0.0,165.7617645263672,0.2441839128732681,1.0,0.0,3.0,1.0,0.0
12077820,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.7420316338539124,0.2342465668916702,0.2136624753475189,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8477150797843933,0.3539693057537079,0.3379545509815216,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.9990000128746032,0.6365204453468323,0.4079060554504394,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889343261719,0.7299700975418091,0.2217641770839691,0.2134098261594772,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68658447265625,0.6269053220748901,0.1396427154541015,0.6437837481498718,287.6901550292969,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0478515625,287.69635009765625,1.0,0.4408085346221924,1.0,1.0,0.0,1.0,-2.18074107170105,2.180737257003784,3.826415195362642e-06,1.6839306354522705,0.2206470519304275,0.2206470519304275,0.0,113.0598373413086,104.0,5986.87890625,-0.0,1011.8088989257812,1.0,283.1499938964844,287.356689453125,288.5802307128906,289.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,18127.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052618205547333,1.0,0.0,0.0,0.3315915465354919,0.4793466925621032,7.62926077868542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1814.644775390625,0.0,20.132030487060547,1895.4371337890625,0.0,124.63521575927734,0.2430885136127472,1.0,0.0,3.0,1.0,0.0
12077880,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6891174316406,0.7420316338539124,0.2342465668916702,0.2136624753475189,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6904296875,0.8477150797843933,0.3539693057537079,0.3379545509815216,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.69140625,0.9990000128746032,0.6365204453468323,0.4079060554504394,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6889343261719,0.7299700975418091,0.2217641770839691,0.2134098261594772,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68658447265625,0.6269053220748901,0.1396427154541015,0.6437837481498718,287.6901550292969,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0478515625,287.69635009765625,1.0,0.4408085346221924,1.0,1.0,0.0,1.0,-2.18074107170105,2.180737257003784,3.826415195362642e-06,1.6839306354522705,0.2206470519304275,0.2206470519304275,0.0,113.0598373413086,104.0,5986.87890625,-0.0,1011.8088989257812,1.0,283.1499938964844,287.356689453125,288.5802307128906,289.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,18127.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3052618205547333,1.0,0.0,0.0,0.3315915465354919,0.4793466925621032,7.62926077868542e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1814.644775390625,0.0,20.132030487060547,1895.4371337890625,0.0,124.63521575927734,0.2430885136127472,1.0,0.0,3.0,1.0,0.0
12077940,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.7427629232406616,0.0,0.2126776278018951,296.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.8484340310096741,0.0,0.3362301588058471,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.9990000128746032,0.0,0.4047532975673675,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.7298321723937988,0.0,0.2116304636001587,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.6266287565231323,0.0,0.637907862663269,287.7895812988281,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0482482910156,287.7945861816406,0.0,0.0,1.0,1.0,0.0,1.0,-2.164520025253296,2.1645162105560303,3.770294597416069e-06,1.671494722366333,0.0,0.0,0.0,111.34941864013672,60.0,5563.5234375,-0.0,989.2403564453124,0.0,283.1499938964844,287.45623779296875,288.6435852050781,289.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,18109.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3009289801120758,0.4812602698802948,6.61797328049829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.027263641357425,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.7427629232406616,0.0,0.2126776278018951,296.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.8484340310096741,0.0,0.3362301588058471,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.9990000128746032,0.0,0.4047532975673675,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.7298321723937988,0.0,0.2116304636001587,297.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865905761719,0.6266287565231323,0.0,0.637907862663269,287.7895812988281,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0482482910156,287.7945861816406,0.0,0.0,1.0,1.0,0.0,1.0,-2.164520025253296,2.1645162105560303,3.770294597416069e-06,1.671494722366333,0.0,0.0,0.0,111.34941864013672,60.0,5563.5234375,-0.0,989.2403564453124,0.0,283.1499938964844,287.45623779296875,288.6435852050781,289.02545166015625,293.1499938964844,293.1499938964844,278.1499938964844,18109.0546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3009289801120758,0.4812602698802948,6.61797328049829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.027263641357425,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.0006716852658428,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8533935546875,0.3784596621990204,0.0,0.0007073179003782,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8538818359375,0.3784596621990204,0.0,0.0005224227788858,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0007073166780173,297.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0033552029635757,287.86358642578125,294.1499938964844,290.3078918457031,285.6138610839844,290.3456115722656,296.6763916015625,286.6184997558594,0.0,0.0,0.783560574054718,0.783560574054718,0.2164394110441208,1.0,-0.0071579543873667,0.0072073815390467,-4.942724262946285e-05,-0.0089983390644192,0.0,0.0,0.0,-0.0376276224851608,60.0,895.6138305664062,-0.0,-3.493312078717281e-06,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,1.682201400399208e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3329976660716026e-15,2.7838406967540908e-15,4.230403197091137e-21,1.6727562043850064e-11,1.6727532553550972e-11,2.928295799926318e-17,0.0,0.0,-0.0,0.0,0.0,9.640123083048151e-26,6.520592471231276e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8502502441406,0.0,0.0,0.000857395643834,297.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,0.0006408695480786,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,0.000473344232887,297.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0008573763770982,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,0.002728136954829,287.8607177734375,294.1499938964844,290.27227783203125,285.603271484375,290.3424072265625,296.2239074707031,286.0824584960937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007606643717736,0.0073102312162518,0.0002964124141726,-0.0092379674315452,0.0,0.0,0.0,-0.0403865315020084,60.0,365.5413818359375,-0.0,-3.032942913705483e-06,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7281751495487634e-26,-3.088900430189535e-26,-2.324243252321559e-29,1.2518194668738357e-18,1.2509309714983772e-18,8.88489922851944e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,0.000116470226203,297.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8493957519531,0.0,0.0,0.0001347924990113,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,0.0001207631721626,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0001213065479532,297.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,0.0005359445931389,287.8578796386719,294.1499938964844,290.2335205078125,285.5920104980469,290.3397521972656,295.6082458496094,285.885498046875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012353613274171,0.0024417003151029,-0.0012063389876857,-0.0124164670705795,0.0,0.0,0.0,-0.0080616734921932,60.0,139.21820068359375,-0.0,-1.040460801959853e-07,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.423889377829838e-38,7.42113373462087e-38,1.6561332781127639e-38,1.782837560754599e-20,1.4473478061460095e-20,3.3548981519310712e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
