time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078240,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475952148437,0.0,0.0,9.45118154049851e-05,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,9.982620395021512e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,7.425624062307179e-05,297.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8473205566406,0.0,0.0,9.949223749572413e-05,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,0.0004709705826826,287.8566589355469,294.1499938964844,290.1948547363281,285.5809936523437,290.33856201171875,294.98486328125,285.8422241210937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010070246644318,0.0006350427865982,0.0003719818778336,-0.0141494628041982,0.0,0.0,0.0,-0.0076071168296039,60.0,52.69862747192383,-0.0,-6.914223149578902e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,-1.401298464324817e-45,-1.401298464324817e-45,-1.094021242565035e-20,-5.6139609185044594e-21,-5.326251507145891e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8467712402344,0.0,0.0,9.394969674758612e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,9.893646347336472e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8469543457031,0.0,0.0,7.307904161280021e-05,297.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,9.893321839626878e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446960449219,0.0,0.0,0.0004692870134022,287.8554077148437,294.1499938964844,290.15625,285.5702209472656,290.33709716796875,294.4280700683594,285.8556213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011127451434,2.84346484136222e-08,0.0010010843398049,-0.014761016704142,0.0,0.0,0.0,-0.0077855852432549,60.0,20.940183639526367,-0.0,-6.834153509771569e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1143804677295664e-20,-5.5732416603818295e-21,-5.570563016913836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458557128906,0.0,0.0,9.393897926202044e-05,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,9.892249363474548e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460388183594,0.0,0.0,7.306403858819976e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.892223170027135e-05,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,0.0004692436195909,287.8540344238281,294.1499938964844,290.11773681640625,285.5596618652344,290.3353271484375,293.9317932128906,285.8882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.9888147774245234e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.432201385498049,-0.0,-6.832598842265726e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.114569733762302e-20,-5.572861189611798e-21,-5.572835744114439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.392794891027734e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.891084482660516e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,7.30553874745965e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.891061199596152e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.0004691886424552,287.8509521484375,294.1499938964844,290.0409240722656,285.53924560546875,290.3307800292969,293.09332275390625,285.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.643803596496582,-0.0,-6.83096743614442e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145714301287926e-20,-5.572857150643963e-21,-5.572857150643963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.392794891027734e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.891084482660516e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,7.30553874745965e-05,297.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.843505859375,0.0,0.0,9.891061199596152e-05,297.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,0.0004691886424552,287.8509521484375,294.1499938964844,290.0409240722656,285.53924560546875,290.3307800292969,293.09332275390625,285.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.643803596496582,-0.0,-6.83096743614442e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145714301287926e-20,-5.572857150643963e-21,-5.572857150643963e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.391795174451544e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.890031651593743e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,7.304760947590694e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.89000836852938e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0004691387002822,287.84747314453125,294.1499938964844,289.9643859863281,285.51959228515625,290.324951171875,292.4222412109375,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8531277179718018,-0.0,-6.829486665083095e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.391795174451544e-05,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424072265625,0.0,0.0,9.890031651593743e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,7.304760947590694e-05,297.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411865234375,0.0,0.0,9.89000836852938e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394470214844,0.0,0.0,0.0004691387002822,287.84747314453125,294.1499938964844,289.9643859863281,285.51959228515625,290.324951171875,292.4222412109375,286.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8531277179718018,-0.0,-6.829486665083095e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.390930063091218e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.889119974104688e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.30408719391562e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.889097418636084e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004690954810939,287.8436584472656,294.1499938964844,289.88818359375,285.5007019042969,290.3179016113281,291.88134765625,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.66418194770813,-0.0,-6.828202003816841e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.390930063091218e-05,298.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,9.889119974104688e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.30408719391562e-05,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,9.889097418636084e-05,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.0004690954810939,287.8436584472656,294.1499938964844,289.88818359375,285.5007019042969,290.3179016113281,291.88134765625,286.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.66418194770813,-0.0,-6.828202003816841e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.39023302635178e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.888385829981416e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,7.303545135073364e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.888364002108574e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004690606729127,287.8394775390625,294.1499938964844,289.8122863769531,285.482421875,290.3096008300781,291.4418640136719,286.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.554786443710327,-0.0,-6.82716319033716e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.39023302635178e-05,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.888385829981416e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,7.303545135073364e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,9.888364002108574e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,0.0004690606729127,287.8394775390625,294.1499938964844,289.8122863769531,285.482421875,290.3096008300781,291.4418640136719,286.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.554786443710327,-0.0,-6.82716319033716e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,9.389957995153964e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353881835937,0.0,0.0,9.888096246868372e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8346252441406,0.0,0.0,7.303330494323745e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341979980469,0.0,0.0,9.888073691399768e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.0,0.0,0.0004690469359047,287.8372802734375,294.1499938964844,289.7744445800781,285.4734802246094,290.30499267578125,291.25299072265625,286.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.506255626678467,-0.0,-6.826750365007683e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328857421875,0.0,0.0,9.389736806042492e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.887863416224718e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,7.303158054128289e-05,297.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,9.887840860756114e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309631347656,0.0,0.0,0.000469035905553,287.83502197265625,294.1499938964844,289.7366638183594,285.4646911621094,290.30010986328125,291.08154296875,286.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.4593966007232666,-0.0,-6.82641569937914e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.38946905080229e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.887581109069288e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.302949961740524e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.887559281196444e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0004690225468948,287.8302917480469,294.1499938964844,289.661376953125,285.44744873046875,290.2894592285156,290.7828063964844,286.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.368945598602295,-0.0,-6.826001452964192e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,9.38946905080229e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304748535156,0.0,0.0,9.887581109069288e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,7.302949961740524e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.887559281196444e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,0.0004690225468948,287.8302917480469,294.1499938964844,289.661376953125,285.44744873046875,290.2894592285156,290.7828063964844,286.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.368945598602295,-0.0,-6.826001452964192e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.389454498887062e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.887565101962537e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.302938320208341e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.887544001685455e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.000469021819299,287.8252868652344,294.1499938964844,289.5863647460937,285.4306030273437,290.27764892578125,290.5325622558594,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2819600105285645,-0.0,-6.825955267686369e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.389454498887062e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.887565101962537e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.302938320208341e-05,297.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,9.887544001685455e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.000469021819299,287.8252868652344,294.1499938964844,289.5863647460937,285.4306030273437,290.27764892578125,290.5325622558594,286.33203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2819600105285645,-0.0,-6.825955267686369e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.389712067786604e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.887837222777308e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.303138409042731e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.887815394904464e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0004690347122959,287.820068359375,294.1499938964844,289.5116577148437,285.4140930175781,290.2647399902344,290.320068359375,286.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.1979875564575195,-0.0,-6.826305565255097e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,9.389712067786604e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.887837222777308e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,7.303138409042731e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.887815394904464e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,0.0004690347122959,287.820068359375,294.1499938964844,289.5116577148437,285.4140930175781,290.2647399902344,290.320068359375,286.37744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.1979875564575195,-0.0,-6.826305565255097e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.390257764607668e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.888411295833066e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,7.303562597371638e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.888390195555984e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0004690619825851,287.81463623046875,294.1499938964844,289.4372863769531,285.3978271484375,290.250732421875,290.1371765136719,286.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1167612075805664,-0.0,-6.82707437249519e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185729980469,0.0,0.0,9.390257764607668e-05,298.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,9.888411295833066e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,7.303562597371638e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,9.888390195555984e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,0.0004690619825851,287.81463623046875,294.1499938964844,289.4372863769531,285.3978271484375,290.250732421875,290.1371765136719,286.4194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1167612075805664,-0.0,-6.82707437249519e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,9.390641207573935e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.888814383884892e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,7.303860184038058e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,9.888793283607812e-05,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81475830078125,0.0,0.0,0.0004690811329055,287.81182861328125,294.1499938964844,289.4001770019531,285.3897705078125,290.2433166503906,290.0547790527344,286.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0771079063415527,-0.0,-6.827620069316255e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.391098865307868e-05,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154296875,0.0,0.0,9.889296779874712e-05,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8147277832031,0.0,0.0,7.304215978365391e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.889275679597632e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,0.0004691040085162,287.8089904785156,294.1499938964844,289.3631896972656,285.3817443847656,290.2356262207031,289.9775390625,286.4582824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0380587577819824,-0.0,-6.828273768633153e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.392238280270249e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.890496585285292e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,7.305102190002799e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.890476212603971e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,0.0004691609356086,287.8031921386719,294.1499938964844,289.2893981933594,285.3657531738281,290.2195129394531,289.8360900878906,286.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.961676001548767,-0.0,-6.829907306382665e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.392238280270249e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,9.890496585285292e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,7.305102190002799e-05,298.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,9.890476212603971e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.80865478515625,0.0,0.0,0.0004691609356086,287.8031921386719,294.1499938964844,289.2893981933594,285.3657531738281,290.2195129394531,289.8360900878906,286.4942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.961676001548767,-0.0,-6.829907306382665e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.393673099111766e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.892006346490234e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,7.306217594305053e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.891986701404676e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0004692325892392,287.7972412109375,294.1499938964844,289.2159118652344,285.3498229980469,290.2023620605469,289.7090148925781,286.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.887440085411072,-0.0,-6.831970011944577e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061828613281,0.0,0.0,9.393673099111766e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.892006346490234e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,7.306217594305053e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.805908203125,0.0,0.0,9.891986701404676e-05,298.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0004692325892392,287.7972412109375,294.1499938964844,289.2159118652344,285.3498229980469,290.2023620605469,289.7090148925781,286.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.887440085411072,-0.0,-6.831970011944577e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.395391680300236e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.893816604744644e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.307554187718779e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.893796232063325e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,0.0004693184746429,287.7911376953125,294.1499938964844,289.1427307128906,285.3338623046875,290.1842346191406,289.5932312011719,286.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8151897192001345,-0.0,-6.834447674464172e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017883300781,0.0,0.0,9.395391680300236e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,9.893816604744644e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,7.307554187718779e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.893796232063325e-05,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,0.0004693184746429,287.7911376953125,294.1499938964844,289.1427307128906,285.3338623046875,290.1842346191406,289.5932312011719,286.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011965641751,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8151897192001345,-0.0,-6.834447674464172e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.397378016728908e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.89590844255872e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,7.30909887352027e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.895888797473162e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004694177187047,287.784912109375,294.1499938964844,289.0698547363281,285.3177795410156,290.16510009765625,289.4863586425781,286.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.744777798652649,-0.0,-6.8373154249457e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,9.397378016728908e-05,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.89590844255872e-05,298.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,7.30909887352027e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.895888797473162e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955322265625,0.0,0.0,0.0004694177187047,287.784912109375,294.1499938964844,289.0698547363281,285.3177795410156,290.16510009765625,289.4863586425781,286.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.744777798652649,-0.0,-6.8373154249457e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.398465044796468e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.897052950691432e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7951354980469,0.0,0.0,7.309943612199277e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.897033305605872e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79327392578125,0.0,0.0,0.0004694719973485,287.7817687988281,294.1499938964844,289.03350830078125,285.3096923828125,290.1551818847656,289.4356689453125,286.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084440901875,60.0,1.7102214097976685,-0.0,-6.83888572439173e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,9.399609552929178e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.89825784927234e-05,298.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,7.310834189411253e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.898238204186782e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,0.0004695291863754,287.778564453125,294.1499938964844,288.9972839355469,285.3015441894531,290.14501953125,289.38653564453125,286.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6760752201080322,-0.0,-6.84053986788058e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.402055729879066e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.90083353826776e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.3127361247316e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.900813893182205e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,0.0004696513642556,287.7721252441406,294.1499938964844,288.92498779296875,285.2850646972656,290.1239929199219,289.2922668457031,286.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6089531183242798,-0.0,-6.844077660161929e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7879638671875,0.0,0.0,9.402055729879066e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.90083353826776e-05,298.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881164550781,0.0,0.0,7.3127361247316e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7877197265625,0.0,0.0,9.900813893182205e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,0.0004696513642556,287.7721252441406,294.1499938964844,288.92498779296875,285.2850646972656,290.1239929199219,289.2922668457031,286.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6089531183242798,-0.0,-6.844077660161929e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.404672164237128e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.903588215820493e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,7.314770482480526e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.903569298330694e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004697820695582,287.7655944824219,294.1499938964844,288.85302734375,285.268310546875,290.1020812988281,289.20245361328125,286.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.543299436569214,-0.0,-6.847865563486266e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,9.404672164237128e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,9.903588215820493e-05,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,7.314770482480526e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.782958984375,0.0,0.0,9.903569298330694e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004697820695582,287.7655944824219,294.1499938964844,288.85302734375,285.268310546875,290.1020812988281,289.20245361328125,286.6617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.543299436569214,-0.0,-6.847865563486266e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.40737663768232e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.906436025630684e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,7.316873961826786e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.906417108140886e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.0004699171695392,287.75897216796875,294.1499938964844,288.7813720703125,285.2511901855469,290.0792541503906,289.1161499023437,286.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.479012131690979,-0.0,-6.851782785588513e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.40737663768232e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.906436025630684e-05,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,7.316873961826786e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,9.906417108140886e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,0.0004699171695392,287.75897216796875,294.1499938964844,288.7813720703125,285.2511901855469,290.0792541503906,289.1161499023437,286.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.479012131690979,-0.0,-6.851782785588513e-08,0.0,283.1641540527344,287.46746826171875,288.6436462402344,288.9535217285156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1145713493494359e-20,-5.57285674674718e-21,-5.57285674674718e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
